time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178980,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9325211644172668,0.3551435470581054,0.3195509910583496,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9511138796806335,0.3743123710155487,0.3544737994670868,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9757330417633056,0.4033182263374328,0.2822718620300293,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8884473443031311,0.3106195330619812,0.2947662770748138,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.802750289440155,0.2265162467956543,1.0236862897872925,284.9974975585937,284.95001220703125,298.2536926269531,292.6439514160156,297.693359375,297.3405456542969,284.9989013671875,1.0,0.4973669350147247,0.534561276435852,0.534561276435852,1.0,1.0,-2.730998039245605,1.0549687147140503,1.6760292053222656,0.4369720816612243,0.943858563899994,0.943858563899994,0.0,95.42051696777344,86.0,49152.96875,0.0,1602.4049072265625,1.0,280.34234619140625,283.4573059082031,295.6247253417969,298.75225830078125,293.1499938964844,293.1499938964844,280.04998779296875,35588.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661077618598938,1.0,0.0,0.0,3.7723872661590576,3.7724125385284415,9.495674930803944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.10400390625,0.0,1670.457763671875,1895.4371337890625,0.0,3086.2978515625,0.9355987310409546,1.0,0.0,3.0,1.0,0.0
18179040,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9325211644172668,0.3551435470581054,0.3195509910583496,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9511138796806335,0.3743123710155487,0.3544737994670868,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9757330417633056,0.4033182263374328,0.2822718620300293,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8884473443031311,0.3106195330619812,0.2947662770748138,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.802750289440155,0.2265162467956543,1.0236862897872925,284.9974975585937,284.95001220703125,298.2536926269531,292.6439514160156,297.693359375,297.3405456542969,284.9989013671875,1.0,0.4973669350147247,0.534561276435852,0.534561276435852,1.0,1.0,-2.730998039245605,1.0549687147140503,1.6760292053222656,0.4369720816612243,0.943858563899994,0.943858563899994,0.0,95.42051696777344,86.0,49152.96875,0.0,1602.4049072265625,1.0,280.34234619140625,283.4573059082031,295.6247253417969,298.75225830078125,293.1499938964844,293.1499938964844,280.04998779296875,35588.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661077618598938,1.0,0.0,0.0,3.7723872661590576,3.7724125385284415,9.495674930803944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.10400390625,0.0,1670.457763671875,1895.4371337890625,0.0,3086.2978515625,0.9355987310409546,1.0,0.0,3.0,1.0,0.0
18179100,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.94799542427063,0.3563000857830047,0.3206280469894409,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9657418727874756,0.3756846785545349,0.3557526171207428,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9874579310417176,0.4037370979785919,0.2825799286365509,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.901562750339508,0.3115616142749786,0.2956234216690063,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8138372302055359,0.2268954664468765,1.0251083374023438,284.895751953125,284.95001220703125,298.283447265625,292.6568908691406,297.7033386230469,297.3384704589844,284.9034118652344,1.0,0.4961693286895752,0.5339389443397522,0.5339389443397522,1.0,1.0,-2.7369391918182373,1.0566188097000122,1.680320382118225,0.4372270107269287,0.8729268908500671,0.8729268908500671,0.0,92.05094146728516,86.0,49526.6484375,0.0,1595.243408203125,1.0,280.0961303710937,283.35113525390625,295.6982116699219,298.96649169921875,293.1499938964844,293.1499938964844,280.04998779296875,36926.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735870718955994,1.0,0.0,0.0,3.6229965686798096,3.62302041053772,8.758487979321217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.8037109375,0.0,1510.2137451171875,1895.4371337890625,0.0,3156.4560546875,0.89286208152771,1.0,0.0,3.0,1.0,0.0
18179160,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9577597975730896,0.3574790060520172,0.321547657251358,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9747538566589355,0.3770577311515808,0.3569258451461792,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9942622184753418,0.4041594862937927,0.282778799533844,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9105889797210692,0.3124912977218628,0.2963922917842865,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8206835389137268,0.2272514253854751,1.0262532234191897,284.92437744140625,284.95001220703125,298.3133544921875,292.6697082519531,297.71337890625,297.3363952636719,284.92138671875,1.0,0.4956134259700775,0.5333114266395569,0.5333114266395569,1.0,1.0,-2.741992473602295,1.0578736066818235,1.6841187477111816,0.4372676312923431,0.8836688995361328,0.8836688995361328,0.0,90.09115600585938,104.0,49881.62890625,0.0,1593.3621826171875,1.0,280.0574645996094,283.3575439453125,295.6969909667969,298.93536376953125,293.1499938964844,293.1499938964844,280.3500061035156,36190.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757524490356445,1.0,0.0,0.0,3.6159098148345934,3.615933656692505,8.724258009351615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.07421875,0.0,1496.9844970703125,1895.4371337890625,0.0,3176.7626953125,0.896099865436554,1.0,0.0,3.0,1.0,0.0
18179220,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9472829103469848,0.360327273607254,0.3241235613822937,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9653399586677552,0.3801861405372619,0.3599121570587158,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.98502779006958,0.4054861664772033,0.2837172746658325,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9005686640739441,0.3146523237228393,0.2984904050827026,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8119109869003296,0.228178471326828,1.0307888984680176,285.0002136230469,284.95001220703125,298.3736267089844,292.6949157714844,297.7367248535156,297.3371276855469,285.0017395019531,1.0,0.500846803188324,0.5320562720298767,0.5320562720298767,1.0,1.0,-2.757769823074341,1.0628159046173096,1.6949540376663208,0.4384623169898987,0.958994448184967,0.958994448184967,0.0,93.9115219116211,122.0,49725.93359375,0.0,1634.15625,1.0,280.3427734375,283.4463806152344,295.6772155761719,298.8399658203125,293.1499938964844,293.1499938964844,280.04998779296875,35583.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681616187095642,1.0,0.0,0.0,3.829127550125122,3.829153299331665,9.78347088675946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.685546875,0.0,1738.4688720703125,1895.4371337890625,0.0,3105.56494140625,0.947948157787323,1.0,0.0,3.0,1.0,0.0
18179280,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9472829103469848,0.360327273607254,0.3241235613822937,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9653399586677552,0.3801861405372619,0.3599121570587158,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.98502779006958,0.4054861664772033,0.2837172746658325,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9005686640739441,0.3146523237228393,0.2984904050827026,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8119109869003296,0.228178471326828,1.0307888984680176,285.0002136230469,284.95001220703125,298.3736267089844,292.6949157714844,297.7367248535156,297.3371276855469,285.0017395019531,1.0,0.500846803188324,0.5320562720298767,0.5320562720298767,1.0,1.0,-2.757769823074341,1.0628159046173096,1.6949540376663208,0.4384623169898987,0.958994448184967,0.958994448184967,0.0,93.9115219116211,122.0,49725.93359375,0.0,1634.15625,1.0,280.3427734375,283.4463806152344,295.6772155761719,298.8399658203125,293.1499938964844,293.1499938964844,280.04998779296875,35583.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681616187095642,1.0,0.0,0.0,3.829127550125122,3.829153299331665,9.78347088675946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.685546875,0.0,1738.4688720703125,1895.4371337890625,0.0,3105.56494140625,0.947948157787323,1.0,0.0,3.0,1.0,0.0
18179340,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9149917364120485,0.362386554479599,0.3264782726764679,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9343141317367554,0.3827730715274811,0.3628462553024292,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9555755257606506,0.4061440527439117,0.2845649719238281,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8731688857078552,0.3163231313228607,0.3005574941635132,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7866628170013428,0.22870834171772,1.0354288816452026,284.92266845703125,284.95001220703125,298.4345703125,292.7193603515625,297.7560729980469,297.3311462402344,284.92169189453125,1.0,0.509835422039032,0.5308011174201965,0.5308011174201965,1.0,1.0,-2.773207664489746,1.0675655603408811,1.7056421041488647,0.4396692812442779,0.8966688513755798,0.8966688513755798,0.0,103.9975814819336,140.0,50519.8515625,0.0,1704.5106201171875,1.0,280.05712890625,283.34307861328125,295.7493591308594,299.0287475585937,293.1499938964844,293.1499938964844,279.75,36230.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783993124961853,1.0,0.0,0.0,3.674349784851074,3.674374103546143,9.008537631416402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.58154296875,0.0,1562.1611328125,1895.4371337890625,0.0,3201.577880859375,0.9091444611549376,1.0,0.0,3.0,1.0,0.0
18179400,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9149917364120485,0.362386554479599,0.3264782726764679,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9343141317367554,0.3827730715274811,0.3628462553024292,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9555755257606506,0.4061440527439117,0.2845649719238281,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8731688857078552,0.3163231313228607,0.3005574941635132,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7866628170013428,0.22870834171772,1.0354288816452026,284.92266845703125,284.95001220703125,298.4345703125,292.7193603515625,297.7560729980469,297.3311462402344,284.92169189453125,1.0,0.509835422039032,0.5308011174201965,0.5308011174201965,1.0,1.0,-2.773207664489746,1.0675655603408811,1.7056421041488647,0.4396692812442779,0.8966688513755798,0.8966688513755798,0.0,103.9975814819336,140.0,50519.8515625,0.0,1704.5106201171875,1.0,280.05712890625,283.34307861328125,295.7493591308594,299.0287475585937,293.1499938964844,293.1499938964844,279.75,36230.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783993124961853,1.0,0.0,0.0,3.674349784851074,3.674374103546143,9.008537631416402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.58154296875,0.0,1562.1611328125,1895.4371337890625,0.0,3201.577880859375,0.9091444611549376,1.0,0.0,3.0,1.0,0.0
18179460,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8825899958610535,0.3642803132534027,0.3286741077899933,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8993735313415527,0.3851953148841858,0.3656585812568664,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9174312949180604,0.406623899936676,0.2852912545204162,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8441417813301086,0.3178024888038635,0.3024947345256805,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7591769099235535,0.2290293872356414,1.0394880771636963,284.89288330078125,284.95001220703125,298.4961853027344,292.7428894042969,297.77490234375,297.3241882324219,284.8937072753906,1.0,0.5208208560943604,0.5293973684310913,0.5293973684310913,1.0,1.0,-2.787305355072021,1.0714877843856812,1.7158175706863403,0.4403280615806579,0.8396546840667725,0.8396546840667725,0.0,117.6975555419922,158.0,50880.703125,0.0,1790.7623291015625,1.0,279.7593078613281,283.2929992675781,295.7623596191406,299.083740234375,293.1499938964844,293.1499938964844,280.04998779296875,36451.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849655985832214,1.0,0.0,0.0,3.434361934661865,3.4343838691711426,7.870193599046615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.4296875,0.0,1309.413330078125,1895.4371337890625,0.0,3263.0966796875,0.8533793091773987,1.0,0.0,3.0,1.0,0.0
18179520,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8825899958610535,0.3642803132534027,0.3286741077899933,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8993735313415527,0.3851953148841858,0.3656585812568664,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9174312949180604,0.406623899936676,0.2852912545204162,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8441417813301086,0.3178024888038635,0.3024947345256805,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7591769099235535,0.2290293872356414,1.0394880771636963,284.89288330078125,284.95001220703125,298.4961853027344,292.7428894042969,297.77490234375,297.3241882324219,284.8937072753906,1.0,0.5208208560943604,0.5293973684310913,0.5293973684310913,1.0,1.0,-2.787305355072021,1.0714877843856812,1.7158175706863403,0.4403280615806579,0.8396546840667725,0.8396546840667725,0.0,117.6975555419922,158.0,50880.703125,0.0,1790.7623291015625,1.0,279.7593078613281,283.2929992675781,295.7623596191406,299.083740234375,293.1499938964844,293.1499938964844,280.04998779296875,36451.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849655985832214,1.0,0.0,0.0,3.434361934661865,3.4343838691711426,7.870193599046615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.4296875,0.0,1309.413330078125,1895.4371337890625,0.0,3263.0966796875,0.8533793091773987,1.0,0.0,3.0,1.0,0.0
18179580,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8649833798408508,0.3659111261367798,0.3303463757038116,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.8812724947929382,0.3870590329170227,0.3676661252975464,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8970003724098206,0.4073271453380584,0.2859480082988739,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8283730745315552,0.3189948201179504,0.3038934171199798,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.7442230582237244,0.2294007837772369,1.0425752401351929,284.9612731933594,284.95001220703125,298.5360107421875,292.75738525390625,297.7897033691406,297.3239440917969,284.9584350585937,1.0,0.5285332202911377,0.5284989476203918,0.5284989476203918,1.0,1.0,-2.797904253005981,1.0746561288833618,1.7232482433319092,0.4410206973552704,0.8890878558158875,0.8890878558158875,0.0,127.36213684082033,158.0,50810.359375,0.0,1853.1396484375,1.0,280.0181579589844,283.3634338378906,295.7182312011719,298.9309997558594,293.1499938964844,293.1499938964844,280.04998779296875,35551.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765542507171631,1.0,0.0,0.0,3.623560667037964,3.623584270477295,8.761215326558158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.88916015625,0.0,1500.6220703125,1895.4371337890625,0.0,3184.28076171875,0.8957685828208923,1.0,0.0,3.0,1.0,0.0
18179640,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8560952544212341,0.3667750954627991,0.3313543498516083,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8720296025276184,0.3880886435508728,0.3688644468784332,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.886942982673645,0.4076987504959106,0.2863794267177582,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8202638030052185,0.3196487426757812,0.304737776517868,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7367068529129028,0.2296000570058822,1.0445313453674316,284.9856872558594,284.95001220703125,298.5585327148437,292.76531982421875,297.7978820800781,297.323486328125,284.9848022460937,1.0,0.5330469608306885,0.5279935598373413,0.5279935598373413,1.0,1.0,-2.804440498352051,1.0766736268997192,1.727766990661621,0.4415542483329773,0.910499095916748,0.910499095916748,0.0,133.0341339111328,176.0,50900.98828125,0.0,1890.4564208984373,1.0,280.041259765625,283.3906555175781,295.7376403808594,298.9692687988281,293.1499938964844,293.1499938964844,279.75,35530.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752639889717102,1.0,0.0,0.0,3.6380867958068848,3.638110637664795,8.831599984659988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.52197265625,0.0,1516.45703125,1895.4371337890625,0.0,3172.1826171875,0.9062084555625916,1.0,0.0,3.0,1.0,0.0
18179700,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8444410562515259,0.3676735162734985,0.3326325118541717,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8598895072937012,0.3893111646175384,0.370457261800766,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8736081123352051,0.4079593122005462,0.2869101464748382,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8091009855270386,0.3203783929347992,0.3058502078056335,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7267798781394958,0.2297422140836715,1.0470579862594604,284.9022827148437,284.95001220703125,298.5899658203125,292.77606201171875,297.80767822265625,297.3203430175781,284.9137878417969,1.0,0.5394181609153748,0.5272916555404663,0.5272916555404663,1.0,1.0,-2.812905788421631,1.0792003870010376,1.7337052822113037,0.4421893954277038,0.8479867577552795,0.8479867577552795,0.0,141.29574584960938,176.0,51038.9375,0.0,1943.4267578125,1.0,279.79931640625,283.3096618652344,295.8087463378906,299.1736145019531,293.1499938964844,293.1499938964844,279.75,36935.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819082975387573,1.0,0.0,0.0,3.4588959217071533,3.458918333053589,7.983040291037469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.73486328125,0.0,1337.4024658203125,1895.4371337890625,0.0,3234.4619140625,0.8583378791809082,1.0,0.0,3.0,1.0,0.0
18179760,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8335643410682678,0.3686155974864959,0.3337466120719909,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.848610520362854,0.3905524015426636,0.3719283938407898,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8611182570457458,0.4082430303096771,0.287327766418457,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7978042960166931,0.3211096227169037,0.3068538308143616,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7171521186828613,0.2298714071512222,1.049179196357727,284.9116516113281,284.95001220703125,298.62158203125,292.7864685058594,297.8177490234375,297.31756591796875,284.91259765625,1.0,0.5458232164382935,0.5265478491783142,0.5265478491783142,1.0,1.0,-2.820269823074341,1.0811879634857178,1.7390817403793335,0.4424932301044464,0.8465214967727661,0.8465214967727661,0.0,149.93084716796875,164.0,51433.44140625,0.0,1996.7255859375,1.0,279.7586975097656,283.2958984375,295.8099670410156,299.154541015625,293.1499938964844,293.1499938964844,280.04998779296875,36406.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838803768157959,1.0,0.0,0.0,3.467671155929565,3.467693567276001,8.023596933526278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.12646484375,0.0,1342.50927734375,1895.4371337890625,0.0,3252.9345703125,0.8596611618995667,1.0,0.0,3.0,1.0,0.0
18179820,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8293593525886536,0.37100949883461,0.3359253406524658,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8444539308547974,0.3934113979339599,0.3746896982192993,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.85541832447052,0.4092152118682861,0.2880553305149078,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7931243777275085,0.3228330314159393,0.3085841834545135,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7124133110046387,0.230332463979721,1.0518124103546145,284.9939880371094,284.95001220703125,298.6853942871094,292.80615234375,297.841064453125,297.3170471191406,284.99267578125,1.0,0.5497669577598572,0.5250601768493652,0.5250601768493652,1.0,1.0,-2.832329511642456,1.0839771032333374,1.748352289199829,0.4425756335258484,0.9206072092056274,0.9206072092056274,0.0,154.94644165039062,152.0,51432.47265625,0.0,2040.520263671875,1.0,280.0415954589844,283.3838806152344,295.7890930175781,299.05694580078125,293.1499938964844,293.1499938964844,279.75,35531.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876720666885376,1.0,0.0,0.0,3.6836087703704834,3.6836328506469727,9.05399531347939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.6845703125,0.0,1567.3414306640625,1895.4371337890625,0.0,3185.8408203125,0.9159368276596068,1.0,0.0,3.0,1.0,0.0
18179880,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8293593525886536,0.37100949883461,0.3359253406524658,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8444539308547974,0.3934113979339599,0.3746896982192993,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.85541832447052,0.4092152118682861,0.2880553305149078,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7931243777275085,0.3228330314159393,0.3085841834545135,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7124133110046387,0.230332463979721,1.0518124103546145,284.9939880371094,284.95001220703125,298.6853942871094,292.80615234375,297.841064453125,297.3170471191406,284.99267578125,1.0,0.5497669577598572,0.5250601768493652,0.5250601768493652,1.0,1.0,-2.832329511642456,1.0839771032333374,1.748352289199829,0.4425756335258484,0.9206072092056274,0.9206072092056274,0.0,154.94644165039062,152.0,51432.47265625,0.0,2040.520263671875,1.0,280.0415954589844,283.3838806152344,295.7890930175781,299.05694580078125,293.1499938964844,293.1499938964844,279.75,35531.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876720666885376,1.0,0.0,0.0,3.6836087703704834,3.6836328506469727,9.05399531347939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.6845703125,0.0,1567.3414306640625,1895.4371337890625,0.0,3185.8408203125,0.9159368276596068,1.0,0.0,3.0,1.0,0.0
18179940,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8338093161582947,0.3729141354560852,0.3376335203647613,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8494400978088379,0.3959458470344543,0.3770501017570495,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8591674566268921,0.4097146093845367,0.2884085178375244,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7975786924362183,0.3242326378822326,0.3098795711994171,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7154726982116699,0.2305850088596344,1.05273175239563,284.9120788574219,284.95001220703125,298.75,292.8241882324219,297.86199951171875,297.3125305175781,284.9124755859375,1.0,0.5491862297058105,0.5235724449157715,0.5235724449157715,1.0,1.0,-2.8403100967407227,1.0849878787994385,1.7553222179412842,0.4418130815029144,0.8540380001068115,0.8540380001068115,0.0,152.7823028564453,140.0,51883.6796875,0.0,2043.13916015625,1.0,279.75830078125,283.28326416015625,295.8511962890625,299.2282409667969,293.1499938964844,293.1499938964844,280.04998779296875,36383.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860968351364136,1.0,0.0,0.0,3.510737180709839,3.510759830474853,8.224129715017625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.1982421875,0.0,1386.438232421875,1895.4371337890625,0.0,3273.687255859375,0.8698047995567322,1.0,0.0,3.0,1.0,0.0
18180000,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8338093161582947,0.3729141354560852,0.3376335203647613,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8494400978088379,0.3959458470344543,0.3770501017570495,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8591674566268921,0.4097146093845367,0.2884085178375244,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7975786924362183,0.3242326378822326,0.3098795711994171,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7154726982116699,0.2305850088596344,1.05273175239563,284.9120788574219,284.95001220703125,298.75,292.8241882324219,297.86199951171875,297.3125305175781,284.9124755859375,1.0,0.5491862297058105,0.5235724449157715,0.5235724449157715,1.0,1.0,-2.8403100967407227,1.0849878787994385,1.7553222179412842,0.4418130815029144,0.8540380001068115,0.8540380001068115,0.0,152.7823028564453,140.0,51883.6796875,0.0,2043.13916015625,1.0,279.75830078125,283.28326416015625,295.8511962890625,299.2282409667969,293.1499938964844,293.1499938964844,280.04998779296875,36383.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860968351364136,1.0,0.0,0.0,3.510737180709839,3.510759830474853,8.224129715017625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.1982421875,0.0,1386.438232421875,1895.4371337890625,0.0,3273.687255859375,0.8698047995567322,1.0,0.0,3.0,1.0,0.0
18180060,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8446453213691711,0.3754409551620483,0.339507132768631,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8611453771591187,0.3989648818969726,0.3795018792152405,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8697971701622009,0.4107653200626373,0.2888411581516266,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8084582090377808,0.3260110914707184,0.3111887574195862,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7237424850463867,0.2311377972364425,1.0535451173782349,284.9939880371094,284.95001220703125,298.815673828125,292.8408203125,297.8870544433594,297.3140563964844,284.992919921875,1.0,0.5460073947906494,0.5221599340438843,0.5221599340438843,1.0,1.0,-2.8485774993896484,1.086217164993286,1.7623603343963623,0.4411464035511017,0.9286717176437378,0.9286717176437378,0.0,146.21836853027344,128.0,51770.14453125,0.0,2024.865234375,1.0,280.0419006347656,283.3733825683594,295.82305908203125,299.115478515625,293.1499938964844,293.1499938964844,279.75,35558.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786967992782593,1.0,0.0,0.0,3.718888521194458,3.7189130783081055,9.228255066773272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.2958984375,0.0,1607.801513671875,1895.4371337890625,0.0,3204.3662109375,0.923528015613556,1.0,0.0,3.0,1.0,0.0
18180120,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8446453213691711,0.3754409551620483,0.339507132768631,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8611453771591187,0.3989648818969726,0.3795018792152405,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8697971701622009,0.4107653200626373,0.2888411581516266,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8084582090377808,0.3260110914707184,0.3111887574195862,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7237424850463867,0.2311377972364425,1.0535451173782349,284.9939880371094,284.95001220703125,298.815673828125,292.8408203125,297.8870544433594,297.3140563964844,284.992919921875,1.0,0.5460073947906494,0.5221599340438843,0.5221599340438843,1.0,1.0,-2.8485774993896484,1.086217164993286,1.7623603343963623,0.4411464035511017,0.9286717176437378,0.9286717176437378,0.0,146.21836853027344,128.0,51770.14453125,0.0,2024.865234375,1.0,280.0419006347656,283.3733825683594,295.82305908203125,299.115478515625,293.1499938964844,293.1499938964844,279.75,35558.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786967992782593,1.0,0.0,0.0,3.718888521194458,3.7189130783081055,9.228255066773272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.2958984375,0.0,1607.801513671875,1895.4371337890625,0.0,3204.3662109375,0.923528015613556,1.0,0.0,3.0,1.0,0.0
18180180,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8596755266189575,0.3773839175701141,0.3410274982452392,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8774219155311584,0.4016163945198059,0.3817299306392669,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8849074244499207,0.4113417863845825,0.2890644371509552,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8224291801452637,0.3274716734886169,0.3122909963130951,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7350407242774963,0.2314828783273697,1.053694248199463,284.9144592285156,284.95001220703125,298.88262939453125,292.8564453125,297.90936279296875,297.3106384277344,284.916015625,1.0,0.5412890911102295,0.5207473635673523,0.5207473635673523,1.0,1.0,-2.8548583984375,1.0865678787231443,1.768290638923645,0.4401360750198364,0.8628851175308228,0.8628851175308228,0.0,137.56593322753906,116.0,52182.88671875,0.0,1993.0562744140625,1.0,279.7580261230469,283.2768249511719,295.88153076171875,299.2777709960937,293.1499938964844,293.1499938964844,280.04998779296875,36388.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876766562461853,1.0,0.0,0.0,3.537501335144043,3.537524461746216,8.350000939572055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.97998046875,0.0,1414.3936767578125,1895.4371337890625,0.0,3288.47314453125,0.87673419713974,1.0,0.0,3.0,1.0,0.0
18180240,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8596755266189575,0.3773839175701141,0.3410274982452392,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8774219155311584,0.4016163945198059,0.3817299306392669,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8849074244499207,0.4113417863845825,0.2890644371509552,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8224291801452637,0.3274716734886169,0.3122909963130951,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7350407242774963,0.2314828783273697,1.053694248199463,284.9144592285156,284.95001220703125,298.88262939453125,292.8564453125,297.90936279296875,297.3106384277344,284.916015625,1.0,0.5412890911102295,0.5207473635673523,0.5207473635673523,1.0,1.0,-2.8548583984375,1.0865678787231443,1.768290638923645,0.4401360750198364,0.8628851175308228,0.8628851175308228,0.0,137.56593322753906,116.0,52182.88671875,0.0,1993.0562744140625,1.0,279.7580261230469,283.2768249511719,295.88153076171875,299.2777709960937,293.1499938964844,293.1499938964844,280.04998779296875,36388.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876766562461853,1.0,0.0,0.0,3.537501335144043,3.537524461746216,8.350000939572055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.97998046875,0.0,1414.3936767578125,1895.4371337890625,0.0,3288.47314453125,0.87673419713974,1.0,0.0,3.0,1.0,0.0
18180300,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8692424297332764,0.3786843121051788,0.3418279886245727,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.887633740901947,0.4031832218170166,0.3828673362731933,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8944855332374573,0.4119123518466949,0.2891946732997894,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8308413624763489,0.3283922374248504,0.3128471374511719,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7421656847000122,0.2317935079336166,1.0537452697753906,285.0028381347656,284.95001220703125,298.91656494140625,292.8638916015625,297.92254638671875,297.3119201660156,284.9952697753906,1.0,0.5385603904724121,0.5200411081314087,0.5200411081314087,1.0,1.0,-2.858070611953736,1.0867698192596436,1.7713006734848022,0.4395922720432281,0.9298673272132874,0.9298673272132874,0.0,132.6135711669922,116.0,52114.33984375,0.0,1974.164794921875,1.0,279.9996337890625,283.3607482910156,295.83331298828125,299.105224609375,293.1499938964844,293.1499938964844,280.04998779296875,35127.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815021514892578,1.0,0.0,0.0,3.712955474853516,3.712979793548584,9.198833481605106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.28564453125,0.0,1597.70263671875,1895.4371337890625,0.0,3230.65625,0.9229249954223632,1.0,0.0,3.0,1.0,0.0
18180360,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.880704939365387,0.3799360692501068,0.3427908718585968,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8996793627738953,0.4047466516494751,0.384143590927124,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9059322476387024,0.412473201751709,0.2894472181797027,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.840796172618866,0.3293133080005646,0.3135156333446502,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7507771849632263,0.2321185022592544,1.0542042255401611,284.99078369140625,284.95001220703125,298.9507751464844,292.87109375,297.93572998046875,297.31304931640625,284.99169921875,1.0,0.5357284545898438,0.5193734169006348,0.5193734169006348,1.0,1.0,-2.862420558929444,1.0875037908554075,1.7749168872833252,0.439374178647995,0.9341144561767578,0.9341144561767578,0.0,127.27094268798828,104.0,52019.6484375,0.0,1955.1630859375,1.0,280.04254150390625,283.3627014160156,295.8523254394531,299.1639709472656,293.1499938964844,293.1499938964844,279.75,35640.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800490498542786,1.0,0.0,0.0,3.745361566543579,3.7453863620758057,9.36010621899186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.6611328125,0.0,1639.113037109375,1895.4371337890625,0.0,3217.040283203125,0.9286675453186036,1.0,0.0,3.0,1.0,0.0
18180420,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9067447781562804,0.3818672299385071,0.3442196249961853,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9290592670440674,0.4074800312519073,0.3863649666309356,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9344495534896852,0.4131061136722564,0.2896466255187988,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8639395236968994,0.3308134377002716,0.3145722448825836,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7709513306617737,0.2325213253498077,1.0542292594909668,284.913818359375,284.95001220703125,299.02008056640625,292.8848571777344,297.95904541015625,297.31005859375,284.9126892089844,1.0,0.5296248197555542,0.5180380940437317,0.5180380940437317,1.0,1.0,-2.8683507442474365,1.087780237197876,1.780570387840271,0.4384150505065918,0.8700867295265198,0.8700867295265198,0.0,116.5076675415039,92.0,52559.91015625,0.0,1912.140380859375,1.0,279.7578125,283.26202392578125,295.9090881347656,299.3267822265625,293.1499938964844,293.1499938964844,280.04998779296875,36313.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888723850250244,1.0,0.0,0.0,3.581461429595948,3.581484794616699,8.558819217796554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.3173828125,0.0,1460.5472412109375,1895.4371337890625,0.0,3299.660400390625,0.8864990472793579,1.0,0.0,3.0,1.0,0.0
18180480,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9067447781562804,0.3818672299385071,0.3442196249961853,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9290592670440674,0.4074800312519073,0.3863649666309356,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9344495534896852,0.4131061136722564,0.2896466255187988,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8639395236968994,0.3308134377002716,0.3145722448825836,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7709513306617737,0.2325213253498077,1.0542292594909668,284.913818359375,284.95001220703125,299.02008056640625,292.8848571777344,297.95904541015625,297.31005859375,284.9126892089844,1.0,0.5296248197555542,0.5180380940437317,0.5180380940437317,1.0,1.0,-2.8683507442474365,1.087780237197876,1.780570387840271,0.4384150505065918,0.8700867295265198,0.8700867295265198,0.0,116.5076675415039,92.0,52559.91015625,0.0,1912.140380859375,1.0,279.7578125,283.26202392578125,295.9090881347656,299.3267822265625,293.1499938964844,293.1499938964844,280.04998779296875,36313.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888723850250244,1.0,0.0,0.0,3.581461429595948,3.581484794616699,8.558819217796554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.3173828125,0.0,1460.5472412109375,1895.4371337890625,0.0,3299.660400390625,0.8864990472793579,1.0,0.0,3.0,1.0,0.0
18180540,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9452365040779114,0.3843972980976105,0.3459211587905884,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.967391312122345,0.4106833636760711,0.3888016939163208,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9705389738082886,0.4142819344997406,0.2900272905826568,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8960741758346558,0.3326828777790069,0.3157780468463897,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.798880934715271,0.2331962287425995,1.0547078847885132,284.9951171875,284.95001220703125,299.09039306640625,292.89776611328125,297.9862670898437,297.3127746582031,284.9953918457031,1.0,0.5232481360435486,0.5167027115821838,0.5167027115821838,1.0,1.0,-2.8758034706115723,1.0886850357055664,1.7871185541152954,0.4376937448978424,0.9447150230407716,0.9447150230407716,0.0,104.99874877929688,95.0,52320.77734375,0.0,1867.708740234375,1.0,280.0423889160156,283.355712890625,295.8788452148437,299.2081604003906,293.1499938964844,293.1499938964844,279.75,35595.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812256455421448,1.0,0.0,0.0,3.7770166397094727,3.7770419120788574,9.51899494339159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.64453125,0.0,1675.994873046875,1895.4371337890625,0.0,3228.06591796875,0.936651349067688,1.0,0.0,3.0,1.0,0.0
18180600,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9452365040779114,0.3843972980976105,0.3459211587905884,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.967391312122345,0.4106833636760711,0.3888016939163208,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9705389738082886,0.4142819344997406,0.2900272905826568,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8960741758346558,0.3326828777790069,0.3157780468463897,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.798880934715271,0.2331962287425995,1.0547078847885132,284.9951171875,284.95001220703125,299.09039306640625,292.89776611328125,297.9862670898437,297.3127746582031,284.9953918457031,1.0,0.5232481360435486,0.5167027115821838,0.5167027115821838,1.0,1.0,-2.8758034706115723,1.0886850357055664,1.7871185541152954,0.4376937448978424,0.9447150230407716,0.9447150230407716,0.0,104.99874877929688,95.0,52320.77734375,0.0,1867.708740234375,1.0,280.0423889160156,283.355712890625,295.8788452148437,299.2081604003906,293.1499938964844,293.1499938964844,279.75,35595.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812256455421448,1.0,0.0,0.0,3.7770166397094727,3.7770419120788574,9.51899494339159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.64453125,0.0,1675.994873046875,1895.4371337890625,0.0,3228.06591796875,0.936651349067688,1.0,0.0,3.0,1.0,0.0
18180660,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9669238924980164,0.3862479329109192,0.3474985957145691,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9868854880332948,0.4134477972984314,0.3912777900695801,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.98819500207901,0.4149164259433746,0.2903959155082702,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9166140556335448,0.3341725170612335,0.3170492947101593,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8151280283927917,0.2336018234491348,1.0558056831359863,284.91583251953125,284.95001220703125,299.16168212890625,292.9098815917969,298.0099792480469,297.3094787597656,284.91650390625,1.0,0.5212475657463074,0.5153542757034302,0.5153542757034302,1.0,1.0,-2.883966445922852,1.0898371934890747,1.7941292524337769,0.4371234178543091,0.8786706924438477,0.8786706924438477,0.0,99.60675048828124,113.0,52845.6953125,0.0,1854.2432861328125,1.0,279.7575378417969,283.2553405761719,295.93438720703125,299.3699645996094,293.1499938964844,293.1499938964844,280.04998779296875,36334.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901257514953613,1.0,0.0,0.0,3.606529474258423,3.606553077697754,8.679051575199992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.45361328125,0.0,1487.812744140625,1895.4371337890625,0.0,3311.383544921875,0.8928073048591614,1.0,0.0,3.0,1.0,0.0
18180720,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9669238924980164,0.3862479329109192,0.3474985957145691,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9868854880332948,0.4134477972984314,0.3912777900695801,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.98819500207901,0.4149164259433746,0.2903959155082702,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9166140556335448,0.3341725170612335,0.3170492947101593,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8151280283927917,0.2336018234491348,1.0558056831359863,284.91583251953125,284.95001220703125,299.16168212890625,292.9098815917969,298.0099792480469,297.3094787597656,284.91650390625,1.0,0.5212475657463074,0.5153542757034302,0.5153542757034302,1.0,1.0,-2.883966445922852,1.0898371934890747,1.7941292524337769,0.4371234178543091,0.8786706924438477,0.8786706924438477,0.0,99.60675048828124,113.0,52845.6953125,0.0,1854.2432861328125,1.0,279.7575378417969,283.2553405761719,295.93438720703125,299.3699645996094,293.1499938964844,293.1499938964844,280.04998779296875,36334.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901257514953613,1.0,0.0,0.0,3.606529474258423,3.606553077697754,8.679051575199992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.45361328125,0.0,1487.812744140625,1895.4371337890625,0.0,3311.383544921875,0.8928073048591614,1.0,0.0,3.0,1.0,0.0
18180780,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9618455171585084,0.3880074322223663,0.349001407623291,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9828695058822632,0.4157613217830658,0.3934069871902466,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9832171201705932,0.4157474637031555,0.2909254133701324,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9110822081565856,0.3354876637458801,0.3182670772075653,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8104209899902344,0.2340512871742248,1.0578510761260986,284.9864196777344,284.95001220703125,299.21356201171875,292.9181213378906,298.02984619140625,297.3111877441406,284.98687744140625,1.0,0.5242874026298523,0.5143834352493286,0.5143834352493286,1.0,1.0,-2.892883062362671,1.091941475868225,1.8009415864944458,0.4372327327728271,0.9404861330986024,0.9404861330986024,0.0,101.7820053100586,113.0,52617.27734375,0.0,1879.227294921875,1.0,280.0289306640625,283.3347473144531,295.8905944824219,299.2255859375,293.1499938964844,293.1499938964844,280.04998779296875,35554.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829821944236755,1.0,0.0,0.0,3.7972252368927,3.797250509262085,9.621128356229749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.84521484375,0.0,1699.7451171875,1895.4371337890625,0.0,3244.521484375,0.9373546242713928,1.0,0.0,3.0,1.0,0.0
