time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180840,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9565263390541076,0.3886447846889496,0.3496676087379455,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9784070253372192,0.416642963886261,0.3943208456039428,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9783626794815063,0.4160482287406921,0.2912003993988037,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9057824611663818,0.3359826207160949,0.3188163936138153,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8059216737747192,0.2342150807380676,1.0589593648910522,284.9972229003906,284.95001220703125,299.2338562011719,292.9212646484375,298.0373840332031,297.3114624023437,284.9969177246094,1.0,0.5261280536651611,0.5140058994293213,0.5140058994293213,1.0,1.0,-2.8971052169799805,1.093069553375244,1.8040356636047363,0.4374548494815826,0.955525815486908,0.955525815486908,0.0,103.64769744873048,131.0,52736.61328125,0.0,1895.2342529296875,1.0,280.0426330566406,283.343994140625,295.90380859375,299.25799560546875,293.1499938964844,293.1499938964844,279.75,35576.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827185034751892,1.0,0.0,0.0,3.820476531982422,3.820502281188965,9.739313782120007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.703125,0.0,1727.9132080078125,1895.4371337890625,0.0,3242.052001953125,0.9459004402160645,1.0,0.0,3.0,1.0,0.0
18180900,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.942953884601593,0.3894250094890594,0.3507337868213653,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9666961431503296,0.4179651737213135,0.3958870470523834,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9658390283584596,0.4162873923778534,0.2916266918182373,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8936986327171326,0.3366525769233703,0.3197476863861084,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7949325442314148,0.234347864985466,1.0608241558074951,284.8996887207031,284.95001220703125,299.270263671875,292.9266967773437,298.04888916015625,297.3088684082031,284.90728759765625,1.0,0.5300728678703308,0.5133316516876221,0.5133316516876221,1.0,1.0,-2.9041457176208496,1.0948622226715088,1.8092836141586304,0.4377810060977936,0.8868733048439026,0.8868733048439026,0.0,108.1909408569336,131.0,53104.71875,0.0,1929.11767578125,1.0,279.7952575683594,283.2418518066406,295.96710205078125,299.4639892578125,293.1499938964844,293.1499938964844,279.75,36842.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900079727172852,1.0,0.0,0.0,3.671252965927124,3.671277284622192,8.993358733278001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.623046875,0.0,1563.2811279296875,1895.4371337890625,0.0,3310.281982421875,0.9048540592193604,1.0,0.0,3.0,1.0,0.0
18180960,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9258171319961548,0.390219897031784,0.3516068458557129,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.951104998588562,0.4192826151847839,0.3973166644573211,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9492748975753784,0.4165185987949371,0.2919259369373321,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8793238401412964,0.3373000025749206,0.3205626308917999,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.7818102836608887,0.2344426065683365,1.0622916221618652,284.9197692871094,284.95001220703125,299.30682373046875,292.9319763183594,298.0603942871094,297.3062744140625,284.9188537597656,1.0,0.5346243381500244,0.5125992894172668,0.5125992894172668,1.0,1.0,-2.9100162982940674,1.0960631370544434,1.8139530420303345,0.4377354681491852,0.8918790221214294,0.8918790221214294,0.0,114.0093002319336,149.0,53397.6328125,0.0,1967.5706787109373,1.0,279.75732421875,283.24224853515625,295.9587707519531,299.4250793457031,293.1499938964844,293.1499938964844,280.04998779296875,36264.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921386003494263,1.0,0.0,0.0,3.6610920429229736,3.661116123199463,8.943645184444904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.630859375,0.0,1547.526123046875,1895.4371337890625,0.0,3330.20166015625,0.9052728414535522,1.0,0.0,3.0,1.0,0.0
18181020,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8949008584022522,0.3923463225364685,0.3538828492164612,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9184872508049012,0.4223420917987823,0.4006021618843078,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9149118065834044,0.4174790680408478,0.2928840816020965,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8524817228317261,0.3389195799827575,0.322521299123764,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7571845054626465,0.234844297170639,1.0662697553634644,285.0004577636719,284.95001220703125,299.3805236816406,292.9421081542969,298.0870666503906,297.306640625,285.0009460449219,1.0,0.545193612575531,0.5111345052719116,0.5111345052719116,1.0,1.0,-2.9249846935272217,1.0997846126556396,1.825200200080872,0.4382174015045166,0.9704049825668336,0.9704049825668336,0.0,127.50086975097656,167.0,53229.03125,0.0,2059.59814453125,1.0,280.04302978515625,283.3331298828125,295.927001953125,299.3131103515625,293.1499938964844,293.1499938964844,279.75,35593.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852192759513855,1.0,0.0,0.0,3.868160963058472,3.868187189102173,9.98394966700289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.296875,0.0,1786.4757080078125,1895.4371337890625,0.0,3265.471435546875,0.9565715193748474,1.0,0.0,3.0,1.0,0.0
18181080,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8949008584022522,0.3923463225364685,0.3538828492164612,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9184872508049012,0.4223420917987823,0.4006021618843078,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9149118065834044,0.4174790680408478,0.2928840816020965,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8524817228317261,0.3389195799827575,0.322521299123764,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7571845054626465,0.234844297170639,1.0662697553634644,285.0004577636719,284.95001220703125,299.3805236816406,292.9421081542969,298.0870666503906,297.306640625,285.0009460449219,1.0,0.545193612575531,0.5111345052719116,0.5111345052719116,1.0,1.0,-2.9249846935272217,1.0997846126556396,1.825200200080872,0.4382174015045166,0.9704049825668336,0.9704049825668336,0.0,127.50086975097656,167.0,53229.03125,0.0,2059.59814453125,1.0,280.04302978515625,283.3331298828125,295.927001953125,299.3131103515625,293.1499938964844,293.1499938964844,279.75,35593.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852192759513855,1.0,0.0,0.0,3.868160963058472,3.868187189102173,9.98394966700289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.296875,0.0,1786.4757080078125,1895.4371337890625,0.0,3265.471435546875,0.9565715193748474,1.0,0.0,3.0,1.0,0.0
18181140,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8673840165138245,0.3936437368392944,0.355783611536026,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8896214365959167,0.4248349666595459,0.4036809206008911,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8849948644638062,0.4177747070789337,0.2936510741710663,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8281505107879639,0.3400428295135498,0.3243042826652527,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7349541783332825,0.2348619848489761,1.0696965456008911,284.92059326171875,284.95001220703125,299.454833984375,292.9516906738281,298.109375,297.2999572753906,284.920654296875,1.0,0.5567910075187683,0.5096697211265564,0.5096697211265564,1.0,1.0,-2.9381585121154785,1.1027013063430786,1.8354572057724,0.438399463891983,0.9053534269332886,0.9053534269332886,0.0,143.4103546142578,185.0,53917.88671875,0.0,2161.570556640625,1.0,279.7568664550781,283.2289123535156,295.9796447753906,299.4788513183594,293.1499938964844,293.1499938964844,279.45001220703125,36258.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948991298675537,1.0,0.0,0.0,3.710052013397217,3.7100768089294434,9.1844532335017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.25390625,0.0,1602.980712890625,1895.4371337890625,0.0,3355.9921875,0.9171666502952576,1.0,0.0,3.0,1.0,0.0
18181200,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8673840165138245,0.3936437368392944,0.355783611536026,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8896214365959167,0.4248349666595459,0.4036809206008911,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8849948644638062,0.4177747070789337,0.2936510741710663,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8281505107879639,0.3400428295135498,0.3243042826652527,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7349541783332825,0.2348619848489761,1.0696965456008911,284.92059326171875,284.95001220703125,299.454833984375,292.9516906738281,298.109375,297.2999572753906,284.920654296875,1.0,0.5567910075187683,0.5096697211265564,0.5096697211265564,1.0,1.0,-2.9381585121154785,1.1027013063430786,1.8354572057724,0.438399463891983,0.9053534269332886,0.9053534269332886,0.0,143.4103546142578,185.0,53917.88671875,0.0,2161.570556640625,1.0,279.7568664550781,283.2289123535156,295.9796447753906,299.4788513183594,293.1499938964844,293.1499938964844,279.45001220703125,36258.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948991298675537,1.0,0.0,0.0,3.710052013397217,3.7100768089294434,9.1844532335017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.25390625,0.0,1602.980712890625,1895.4371337890625,0.0,3355.9921875,0.9171666502952576,1.0,0.0,3.0,1.0,0.0
18181260,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8441380858421326,0.3948167264461517,0.3574592173099518,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8655833601951599,0.4272113442420959,0.4065764844417572,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8597733974456787,0.4179343283176422,0.294251948595047,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8064957857131958,0.3410181701183319,0.3258962333202362,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7155846357345581,0.234715074300766,1.072278380393982,284.89093017578125,284.95001220703125,299.5297241210937,292.9608154296875,298.13134765625,297.2928466796875,284.8930053710937,1.0,0.5687175989151001,0.5081208944320679,0.5081208944320679,1.0,1.0,-2.949392795562744,1.1046266555786133,1.8447660207748413,0.4379801154136657,0.8474698066711426,0.8474698066711426,0.0,160.61532592773438,188.0,54173.9765625,0.0,2267.54150390625,1.0,279.4588928222656,283.17730712890625,295.9773864746094,299.5119323730469,293.1499938964844,293.1499938964844,279.75,36483.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900722324848175,1.0,0.0,0.0,3.473677396774292,3.4736998081207275,8.051416102716757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.916015625,0.0,1349.15185546875,1895.4371337890625,0.0,3410.316650390625,0.8620844483375549,1.0,0.0,3.0,1.0,0.0
18181320,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8441380858421326,0.3948167264461517,0.3574592173099518,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8655833601951599,0.4272113442420959,0.4065764844417572,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8597733974456787,0.4179343283176422,0.294251948595047,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8064957857131958,0.3410181701183319,0.3258962333202362,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7155846357345581,0.234715074300766,1.072278380393982,284.89093017578125,284.95001220703125,299.5297241210937,292.9608154296875,298.13134765625,297.2928466796875,284.8930053710937,1.0,0.5687175989151001,0.5081208944320679,0.5081208944320679,1.0,1.0,-2.949392795562744,1.1046266555786133,1.8447660207748413,0.4379801154136657,0.8474698066711426,0.8474698066711426,0.0,160.61532592773438,188.0,54173.9765625,0.0,2267.54150390625,1.0,279.4588928222656,283.17730712890625,295.9773864746094,299.5119323730469,293.1499938964844,293.1499938964844,279.75,36483.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900722324848175,1.0,0.0,0.0,3.473677396774292,3.4736998081207275,8.051416102716757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.916015625,0.0,1349.15185546875,1895.4371337890625,0.0,3410.316650390625,0.8620844483375549,1.0,0.0,3.0,1.0,0.0
18181380,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8328369855880737,0.3966914415359497,0.3594021797180176,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8540350794792175,0.4301612973213196,0.4096422791481018,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8471183776855469,0.4187571108341217,0.2950275242328644,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7946408987045288,0.3424448072910309,0.3275554478168487,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7044031620025635,0.2348853796720504,1.0746512413024902,284.9810485839844,284.95001220703125,299.6050720214844,292.9695739746094,298.1580505371094,297.2931823730469,284.9788513183594,1.0,0.5764672160148621,0.5065720081329346,0.5065720081329346,1.0,1.0,-2.96119236946106,1.106745362281799,1.8544470071792605,0.4376252591609955,0.9151535034179688,0.9151535034179688,0.0,171.61866760253906,176.0,54100.21484375,0.0,2344.00244140625,1.0,279.7415466308594,283.2719421386719,295.9425354003906,299.3800964355469,293.1499938964844,293.1499938964844,279.45001220703125,35565.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891319215297699,1.0,0.0,0.0,3.66921639442444,3.669240474700928,8.983383281702118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.2666015625,0.0,1551.386962890625,1895.4371337890625,0.0,3322.542724609375,0.9124161601066588,1.0,0.0,3.0,1.0,0.0
18181440,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8328369855880737,0.3966914415359497,0.3594021797180176,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8540350794792175,0.4301612973213196,0.4096422791481018,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8471183776855469,0.4187571108341217,0.2950275242328644,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7946408987045288,0.3424448072910309,0.3275554478168487,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7044031620025635,0.2348853796720504,1.0746512413024902,284.9810485839844,284.95001220703125,299.6050720214844,292.9695739746094,298.1580505371094,297.2931823730469,284.9788513183594,1.0,0.5764672160148621,0.5065720081329346,0.5065720081329346,1.0,1.0,-2.96119236946106,1.106745362281799,1.8544470071792605,0.4376252591609955,0.9151535034179688,0.9151535034179688,0.0,171.61866760253906,176.0,54100.21484375,0.0,2344.00244140625,1.0,279.7415466308594,283.2719421386719,295.9425354003906,299.3800964355469,293.1499938964844,293.1499938964844,279.45001220703125,35565.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891319215297699,1.0,0.0,0.0,3.66921639442444,3.669240474700928,8.983383281702118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.2666015625,0.0,1551.386962890625,1895.4371337890625,0.0,3322.542724609375,0.9124161601066588,1.0,0.0,3.0,1.0,0.0
18181500,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8317661881446838,0.3972850441932678,0.3601627051830292,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8532266020774841,0.4314184486865997,0.4110091626644134,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8456700444221497,0.4189150035381317,0.2952901422977447,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7934945821762085,0.3429833054542541,0.3282248675823211,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7029669880867004,0.2348592728376388,1.0751495361328125,284.9042358398437,284.95001220703125,299.6429138183594,292.97381591796875,298.1695861816406,297.29058837890625,284.9151611328125,1.0,0.5776199698448181,0.5057975649833679,0.5057975649833679,1.0,1.0,-2.9654760360717773,1.1071075201034546,1.8583683967590328,0.4371925294399261,0.8556408882141113,0.8556408882141113,0.0,173.23158264160156,176.0,54130.03515625,0.0,2359.855712890625,1.0,279.49884033203125,283.1974792480469,296.0030517578125,299.5691833496094,293.1499938964844,293.1499938964844,279.45001220703125,36882.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897438108921051,1.0,0.0,0.0,3.484253406524658,3.4842758178710938,8.100516879494535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.35791015625,0.0,1362.773681640625,1895.4371337890625,0.0,3379.692138671875,0.86508709192276,1.0,0.0,3.0,1.0,0.0
18181560,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8325989842414856,0.3979654312133789,0.3606974184513092,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8545007109642029,0.4327344894409179,0.4121861755847931,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.846234142780304,0.4191339313983917,0.2953959107398987,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7943784594535828,0.343561589717865,0.3287213444709778,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7033548355102539,0.2348585724830627,1.0749670267105105,284.91131591796875,284.95001220703125,299.6808166503906,292.9779968261719,298.1815795898437,297.28875732421875,284.9121398925781,1.0,0.5776347517967224,0.5050433278083801,0.5050433278083801,1.0,1.0,-2.968038558959961,1.106786608695984,1.861251950263977,0.4363852441310882,0.8515968322753906,0.8515968322753906,0.0,172.9347381591797,164.0,54417.2890625,0.0,2362.978515625,1.0,279.4583740234375,283.1837158203125,295.9967041015625,299.53472900390625,293.1499938964844,293.1499938964844,279.75,36394.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988739252090454,1.0,0.0,0.0,3.4854001998901367,3.485422849655152,8.105851065920433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.40478515625,0.0,1360.4554443359375,1895.4371337890625,0.0,3393.085205078125,0.8644277453422546,1.0,0.0,3.0,1.0,0.0
18181620,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8394460678100586,0.3998451232910156,0.3620619475841522,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8625633120536804,0.4357988536357879,0.414748340845108,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8527224063873291,0.4200535714626312,0.2957918345928192,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8014459013938904,0.3450723588466644,0.3298464715480804,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7088988423347473,0.2351383119821548,1.074891448020935,284.98846435546875,284.95001220703125,299.75689697265625,292.9861755371094,298.2088928222656,297.2903137207031,284.986328125,1.0,0.5754293203353882,0.5035347938537598,0.5035347938537598,1.0,1.0,-2.974494457244873,1.10668683052063,1.8678077459335327,0.4349766075611114,0.9190448522567748,0.9190448522567748,0.0,168.13304138183594,152.0,54282.953125,0.0,2350.295166015625,1.0,279.7416687011719,283.2689208984375,295.9662780761719,299.41717529296875,293.1499938964844,293.1499938964844,279.45001220703125,35563.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912642598152161,1.0,0.0,0.0,3.684553384780884,3.684577465057373,9.058639420800318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.94140625,0.0,1568.6571044921875,1895.4371337890625,0.0,3322.029052734375,0.9158042073249816,1.0,0.0,3.0,1.0,0.0
18181680,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8394460678100586,0.3998451232910156,0.3620619475841522,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8625633120536804,0.4357988536357879,0.414748340845108,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8527224063873291,0.4200535714626312,0.2957918345928192,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8014459013938904,0.3450723588466644,0.3298464715480804,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7088988423347473,0.2351383119821548,1.074891448020935,284.98846435546875,284.95001220703125,299.75689697265625,292.9861755371094,298.2088928222656,297.2903137207031,284.986328125,1.0,0.5754293203353882,0.5035347938537598,0.5035347938537598,1.0,1.0,-2.974494457244873,1.10668683052063,1.8678077459335327,0.4349766075611114,0.9190448522567748,0.9190448522567748,0.0,168.13304138183594,152.0,54282.953125,0.0,2350.295166015625,1.0,279.7416687011719,283.2689208984375,295.9662780761719,299.41717529296875,293.1499938964844,293.1499938964844,279.45001220703125,35563.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912642598152161,1.0,0.0,0.0,3.684553384780884,3.684577465057373,9.058639420800318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.94140625,0.0,1568.6571044921875,1895.4371337890625,0.0,3322.029052734375,0.9158042073249816,1.0,0.0,3.0,1.0,0.0
18181740,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8501460552215576,0.4011277258396148,0.3630353510379791,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8749682903289795,0.4384840130805969,0.4170488119125366,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8633297085762024,0.4205175936222076,0.2959648370742798,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.812240719795227,0.3462740182876587,0.330743134021759,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7175180315971375,0.2352321892976761,1.074081540107727,284.9095153808594,284.95001220703125,299.8331604003906,292.9942321777344,298.2328796386719,297.286865234375,284.9125061035156,1.0,0.5712487697601318,0.5020263195037842,0.5020263195037842,1.0,1.0,-2.978746175765991,1.1056371927261353,1.8731088638305664,0.4331682026386261,0.8521918058395386,0.8521918058395386,0.0,160.41061401367188,140.0,54538.1484375,0.0,2318.73974609375,1.0,279.4582824707031,283.17486572265625,296.0159606933594,299.5670471191406,293.1499938964844,293.1499938964844,279.75,36459.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994074463844299,1.0,0.0,0.0,3.4966485500335693,3.496671199798584,8.158255013768212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.2275390625,0.0,1372.453125,1895.4371337890625,0.0,3398.060302734375,0.8666174411773682,1.0,0.0,3.0,1.0,0.0
18181800,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8501460552215576,0.4011277258396148,0.3630353510379791,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8749682903289795,0.4384840130805969,0.4170488119125366,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8633297085762024,0.4205175936222076,0.2959648370742798,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.812240719795227,0.3462740182876587,0.330743134021759,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7175180315971375,0.2352321892976761,1.074081540107727,284.9095153808594,284.95001220703125,299.8331604003906,292.9942321777344,298.2328796386719,297.286865234375,284.9125061035156,1.0,0.5712487697601318,0.5020263195037842,0.5020263195037842,1.0,1.0,-2.978746175765991,1.1056371927261353,1.8731088638305664,0.4331682026386261,0.8521918058395386,0.8521918058395386,0.0,160.41061401367188,140.0,54538.1484375,0.0,2318.73974609375,1.0,279.4582824707031,283.17486572265625,296.0159606933594,299.5670471191406,293.1499938964844,293.1499938964844,279.75,36459.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994074463844299,1.0,0.0,0.0,3.4966485500335693,3.496671199798584,8.158255013768212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.2275390625,0.0,1372.453125,1895.4371337890625,0.0,3398.060302734375,0.8666174411773682,1.0,0.0,3.0,1.0,0.0
18181860,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8655238747596741,0.4030231833457947,0.3642228543758392,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8922553062438965,0.4416687488555908,0.4195235073566437,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8786880373954773,0.4215263426303863,0.2962750792503357,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8263060450553894,0.3478688299655914,0.331749677658081,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7290279865264893,0.2356224656105041,1.073578715324402,284.9894714355469,284.95001220703125,299.9096069335937,293.002197265625,298.2607727050781,297.289306640625,284.9867858886719,1.0,0.5660015940666199,0.500646710395813,0.500646710395813,1.0,1.0,-2.984123706817627,1.1052712202072144,1.8788524866104128,0.4317073822021484,0.9234325289726256,0.9234325289726256,0.0,150.60614013671875,128.0,54461.16796875,0.0,2278.505859375,1.0,279.7417907714844,283.259765625,295.9828491210937,299.44561767578125,293.1499938964844,293.1499938964844,279.45001220703125,35560.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891831636428833,1.0,0.0,0.0,3.7066478729248047,3.706672430038452,9.167605981019732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.455078125,0.0,1593.771484375,1895.4371337890625,0.0,3327.3330078125,0.9203316569328308,1.0,0.0,3.0,1.0,0.0
18181920,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8655238747596741,0.4030231833457947,0.3642228543758392,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8922553062438965,0.4416687488555908,0.4195235073566437,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8786880373954773,0.4215263426303863,0.2962750792503357,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8263060450553894,0.3478688299655914,0.331749677658081,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7290279865264893,0.2356224656105041,1.073578715324402,284.9894714355469,284.95001220703125,299.9096069335937,293.002197265625,298.2607727050781,297.289306640625,284.9867858886719,1.0,0.5660015940666199,0.500646710395813,0.500646710395813,1.0,1.0,-2.984123706817627,1.1052712202072144,1.8788524866104128,0.4317073822021484,0.9234325289726256,0.9234325289726256,0.0,150.60614013671875,128.0,54461.16796875,0.0,2278.505859375,1.0,279.7417907714844,283.259765625,295.9828491210937,299.44561767578125,293.1499938964844,293.1499938964844,279.45001220703125,35560.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891831636428833,1.0,0.0,0.0,3.7066478729248047,3.706672430038452,9.167605981019732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.455078125,0.0,1593.771484375,1895.4371337890625,0.0,3327.3330078125,0.9203316569328308,1.0,0.0,3.0,1.0,0.0
18181980,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8802719116210938,0.4040268063545227,0.3649252951145172,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.9087206721305848,0.443885862827301,0.4213621020317077,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8934187293052673,0.4219449758529663,0.2963988482952118,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8393653035163879,0.3488754034042358,0.3324401974678039,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7398301959037781,0.2357645630836486,1.072886347770691,284.92791748046875,284.95001220703125,299.9708251953125,293.0085754394531,298.2801513671875,297.2868347167969,284.9212951660156,1.0,0.5613226294517517,0.4995429813861847,0.4995429813861847,1.0,1.0,-2.987328290939331,1.1045068502426147,1.8828215599060056,0.4303804039955139,0.8725844621658325,0.8725844621658325,0.0,142.23777770996094,128.0,54988.4453125,0.0,2241.58740234375,1.0,279.4668273925781,283.1734924316406,296.0361022949219,299.609130859375,293.1499938964844,293.1499938964844,279.45001220703125,36143.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995572328567505,1.0,0.0,0.0,3.5579047203063965,3.5579278469085693,8.446600077149924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.515625,0.0,1434.1458740234375,1895.4371337890625,0.0,3399.456787109375,0.8845188617706299,1.0,0.0,3.0,1.0,0.0
18182040,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8843406438827515,0.4042750000953674,0.3650754988193512,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9135210514068604,0.4444379210472107,0.4218020141124725,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8974648714065552,0.4220447838306427,0.296411395072937,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.842970073223114,0.3491220474243164,0.3325934112071991,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7428186535835266,0.2357952147722244,1.0726401805877686,284.9144897460937,284.95001220703125,299.9861145019531,293.0101928710937,298.28497314453125,297.2862243652344,284.9184265136719,1.0,0.5600939393043518,0.4992670714855194,0.4992670714855194,1.0,1.0,-2.987941265106201,1.1042368412017822,1.8837043046951287,0.4300003945827484,0.8591881990432739,0.8591881990432739,0.0,140.0892791748047,116.0,54684.71484375,0.0,2231.725341796875,1.0,279.4581298828125,283.1719665527344,296.0317077636719,299.5909729003906,293.1499938964844,293.1499938964844,279.75,36444.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999459743499756,1.0,0.0,0.0,3.509614944458008,3.5096375942230225,8.218872267207189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.36865234375,0.0,1385.7203369140625,1895.4371337890625,0.0,3403.08056640625,0.8707858324050903,1.0,0.0,3.0,1.0,0.0
18182100,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8956658840179443,0.4052392542362213,0.3655519485473633,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9272304773330688,0.4460811018943786,0.4229812324047088,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9088895320892334,0.4225859642028808,0.2965070903301239,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8530684113502502,0.3499466776847839,0.3330345451831817,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7512202858924866,0.2360182851552963,1.0722023248672483,284.9919128417969,284.95001220703125,300.0243835449219,293.01422119140625,298.2990417480469,297.28778076171875,284.9848022460937,1.0,0.5569795966148376,0.4985772669315338,0.4985772669315338,1.0,1.0,-2.990046739578247,1.1037994623184204,1.886247396469116,0.4291184544563293,0.9185795783996582,0.9185795783996582,0.0,134.51705932617188,116.0,54665.96484375,0.0,2207.0390625,1.0,279.69921875,283.24432373046875,295.9833679199219,299.4187927246094,293.1499938964844,293.1499938964844,279.75,35224.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938738703727722,1.0,0.0,0.0,3.6901004314422607,3.690124750137329,9.085935630537278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.58447265625,0.0,1572.37255859375,1895.4371337890625,0.0,3346.416015625,0.9164096117019652,1.0,0.0,3.0,1.0,0.0
18182160,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9089847207069396,0.4061369001865387,0.3661804795265198,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9429885149002076,0.4477047920227051,0.424296498298645,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9232645630836488,0.4231046438217163,0.2967153191566467,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8649815917015076,0.3507612347602844,0.333584576845169,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7611944079399109,0.2362478971481323,1.0721501111984253,284.9881591796875,284.95001220703125,300.0626220703125,293.0182800292969,298.3128356933594,297.2890014648437,284.98785400390625,1.0,0.5538550019264221,0.4978973865509033,0.4978973865509033,1.0,1.0,-2.993232488632202,1.103815674781799,1.8894169330596924,0.4284938275814056,0.9267277717590332,0.9267277717590332,0.0,128.71295166015625,104.0,54566.921875,0.0,2183.023681640625,1.0,279.7422790527344,283.2525634765625,295.9989624023437,299.47125244140625,293.1499938964844,293.1499938964844,279.45001220703125,35632.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923671841621399,1.0,0.0,0.0,3.718027830123901,3.718052387237549,9.223983852280072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.3955078125,0.0,1607.3751220703125,1895.4371337890625,0.0,3332.338134765625,0.9226956367492676,1.0,0.0,3.0,1.0,0.0
18182220,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9416477084159852,0.4073416888713836,0.3669525682926178,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9748073220252992,0.4505419135093689,0.4266004860401153,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9554625749588012,0.423666775226593,0.2968522906303406,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8924774527549744,0.3520471453666687,0.3344220221042633,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7843554019927979,0.236469030380249,1.0712634325027466,284.9107666015625,284.95001220703125,300.1390075683594,293.0265808105469,298.3368835449219,297.2861022949219,284.9122619628906,1.0,0.5473637580871582,0.4965376555919647,0.4965376555919647,1.0,1.0,-2.9970390796661377,1.1027724742889404,1.8942666053771973,0.4267696142196655,0.8615582585334778,0.8615582585334778,0.0,117.32868194580078,107.0,54939.09765625,0.0,2131.5185546875,1.0,279.4580078125,283.1556701660156,296.0479431152344,299.6218566894531,293.1499938964844,293.1499938964844,279.75,36405.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004334807395935,1.0,0.0,0.0,3.5431811809539795,3.543204069137573,8.376835580747866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.23046875,0.0,1420.486572265625,1895.4371337890625,0.0,3407.624755859375,0.8773013949394226,1.0,0.0,3.0,1.0,0.0
18182280,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9416477084159852,0.4073416888713836,0.3669525682926178,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9748073220252992,0.4505419135093689,0.4266004860401153,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9554625749588012,0.423666775226593,0.2968522906303406,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8924774527549744,0.3520471453666687,0.3344220221042633,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7843554019927979,0.236469030380249,1.0712634325027466,284.9107666015625,284.95001220703125,300.1390075683594,293.0265808105469,298.3368835449219,297.2861022949219,284.9122619628906,1.0,0.5473637580871582,0.4965376555919647,0.4965376555919647,1.0,1.0,-2.9970390796661377,1.1027724742889404,1.8942666053771973,0.4267696142196655,0.8615582585334778,0.8615582585334778,0.0,117.32868194580078,107.0,54939.09765625,0.0,2131.5185546875,1.0,279.4580078125,283.1556701660156,296.0479431152344,299.6218566894531,293.1499938964844,293.1499938964844,279.75,36405.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004334807395935,1.0,0.0,0.0,3.5431811809539795,3.543204069137573,8.376835580747866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.23046875,0.0,1420.486572265625,1895.4371337890625,0.0,3407.624755859375,0.8773013949394226,1.0,0.0,3.0,1.0,0.0
18182340,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9614511728286744,0.4091268479824066,0.3682071566581726,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9917480945587158,0.4538570940494537,0.4293669760227203,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9734797477722168,0.4247458279132843,0.29733806848526,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9105488061904908,0.3536969423294067,0.335651159286499,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7990963459014893,0.2369424849748611,1.0719579458236694,284.9916076660156,284.95001220703125,300.2152404785156,293.0351867675781,298.3644104003906,297.2887268066406,284.98974609375,1.0,0.5452961325645447,0.4951779246330261,0.4951779246330261,1.0,1.0,-3.004762649536133,1.103331446647644,1.9014312028884888,0.425650805234909,0.9344151616096495,0.9344151616096495,0.0,111.66423797607422,125.0,54821.8125,0.0,2115.955078125,1.0,279.7421264648437,283.24395751953125,296.01611328125,299.5014343261719,293.1499938964844,293.1499938964844,279.45001220703125,35573.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928788900375366,1.0,0.0,0.0,3.7470898628234863,3.747114658355713,9.368746418658702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.7802734375,0.0,1640.6134033203125,1895.4371337890625,0.0,3337.1201171875,0.9294142127037048,1.0,0.0,3.0,1.0,0.0
18182400,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9614511728286744,0.4091268479824066,0.3682071566581726,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9917480945587158,0.4538570940494537,0.4293669760227203,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9734797477722168,0.4247458279132843,0.29733806848526,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9105488061904908,0.3536969423294067,0.335651159286499,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7990963459014893,0.2369424849748611,1.0719579458236694,284.9916076660156,284.95001220703125,300.2152404785156,293.0351867675781,298.3644104003906,297.2887268066406,284.98974609375,1.0,0.5452961325645447,0.4951779246330261,0.4951779246330261,1.0,1.0,-3.004762649536133,1.103331446647644,1.9014312028884888,0.425650805234909,0.9344151616096495,0.9344151616096495,0.0,111.66423797607422,125.0,54821.8125,0.0,2115.955078125,1.0,279.7421264648437,283.24395751953125,296.01611328125,299.5014343261719,293.1499938964844,293.1499938964844,279.45001220703125,35573.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928788900375366,1.0,0.0,0.0,3.7470898628234863,3.747114658355713,9.368746418658702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.7802734375,0.0,1640.6134033203125,1895.4371337890625,0.0,3337.1201171875,0.9294142127037048,1.0,0.0,3.0,1.0,0.0
18182460,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9493587613105774,0.4101375043392181,0.3694343268871307,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9831037521362304,0.4566527903079986,0.432283878326416,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9617154002189636,0.4252344369888305,0.297907143831253,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8995165228843689,0.3549090623855591,0.3370696306228637,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.789047360420227,0.2370988875627517,1.0738670825958252,284.9169311523437,284.95001220703125,300.29119873046875,293.044189453125,298.3874816894531,297.28466796875,284.9198913574219,1.0,0.5499137043952942,0.49379563331604,0.49379563331604,1.0,1.0,-3.01442813873291,1.1046111583709717,1.9098169803619385,0.4248871207237243,0.8712872862815857,0.8712872862815857,0.0,116.2883071899414,143.0,55229.91796875,0.0,2156.572265625,1.0,279.4577941894531,283.1521301269531,296.0668334960937,299.6558837890625,293.1499938964844,293.1499938964844,279.75,36382.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012307524681092,1.0,0.0,0.0,3.5655176639556885,3.5655410289764404,8.482785460728337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.1796875,0.0,1443.9888916015625,1895.4371337890625,0.0,3415.05419921875,0.8836453557014465,1.0,0.0,3.0,1.0,0.0
18182520,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9493587613105774,0.4101375043392181,0.3694343268871307,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9831037521362304,0.4566527903079986,0.432283878326416,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9617154002189636,0.4252344369888305,0.297907143831253,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8995165228843689,0.3549090623855591,0.3370696306228637,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.789047360420227,0.2370988875627517,1.0738670825958252,284.9169311523437,284.95001220703125,300.29119873046875,293.044189453125,298.3874816894531,297.28466796875,284.9198913574219,1.0,0.5499137043952942,0.49379563331604,0.49379563331604,1.0,1.0,-3.01442813873291,1.1046111583709717,1.9098169803619385,0.4248871207237243,0.8712872862815857,0.8712872862815857,0.0,116.2883071899414,143.0,55229.91796875,0.0,2156.572265625,1.0,279.4577941894531,283.1521301269531,296.0668334960937,299.6558837890625,293.1499938964844,293.1499938964844,279.75,36382.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012307524681092,1.0,0.0,0.0,3.5655176639556885,3.5655410289764404,8.482785460728337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.1796875,0.0,1443.9888916015625,1895.4371337890625,0.0,3415.05419921875,0.8836453557014465,1.0,0.0,3.0,1.0,0.0
18182580,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9224277138710022,0.4116585254669189,0.3710547983646393,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9609050750732422,0.45986407995224,0.4355863034725189,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9349340200424194,0.4261727929115295,0.2987635135650635,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8769571781158447,0.356413185596466,0.3387974202632904,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7687855362892151,0.2374164760112762,1.0769023895263672,284.9937744140625,284.95001220703125,300.3668518066406,293.0537109375,298.4136657714844,297.28564453125,284.99237060546875,1.0,0.5580763816833496,0.4924133419990539,0.4924133419990539,1.0,1.0,-3.02709698677063,1.107093334197998,1.9200037717819207,0.4246008396148681,0.943996787071228,0.943996787071228,0.0,126.5875244140625,161.0,55218.18359375,0.0,2232.0732421875,1.0,279.7424011230469,283.2335205078125,296.037109375,299.54656982421875,293.1499938964844,293.1499938964844,279.45001220703125,35576.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941618800163269,1.0,0.0,0.0,3.784390211105346,3.784415483474731,9.556197255733425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.8427734375,0.0,1684.6038818359375,1895.4371337890625,0.0,3349.1064453125,0.937499463558197,1.0,0.0,3.0,1.0,0.0
18182640,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9224277138710022,0.4116585254669189,0.3710547983646393,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9609050750732422,0.45986407995224,0.4355863034725189,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9349340200424194,0.4261727929115295,0.2987635135650635,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8769571781158447,0.356413185596466,0.3387974202632904,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7687855362892151,0.2374164760112762,1.0769023895263672,284.9937744140625,284.95001220703125,300.3668518066406,293.0537109375,298.4136657714844,297.28564453125,284.99237060546875,1.0,0.5580763816833496,0.4924133419990539,0.4924133419990539,1.0,1.0,-3.02709698677063,1.107093334197998,1.9200037717819207,0.4246008396148681,0.943996787071228,0.943996787071228,0.0,126.5875244140625,161.0,55218.18359375,0.0,2232.0732421875,1.0,279.7424011230469,283.2335205078125,296.037109375,299.54656982421875,293.1499938964844,293.1499938964844,279.45001220703125,35576.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941618800163269,1.0,0.0,0.0,3.784390211105346,3.784415483474731,9.556197255733425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.8427734375,0.0,1684.6038818359375,1895.4371337890625,0.0,3349.1064453125,0.937499463558197,1.0,0.0,3.0,1.0,0.0
