time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182700,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9073447585105896,0.4119906723499298,0.3718006610870361,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9464883804321288,0.4611738920211792,0.4372282922267914,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9190133213996888,0.4263176918029785,0.299181193113327,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8643677830696106,0.3569243848323822,0.339661568403244,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7576287984848022,0.2374030351638794,1.0784873962402344,284.9065246582031,284.95001220703125,300.4045104980469,293.0586853027344,298.42437744140625,297.2825927734375,284.9152526855469,1.0,0.5629693865776062,0.4917221963405609,0.4917221963405609,1.0,1.0,-3.0334179401397705,1.1083083152770996,1.925109505653381,0.4245043098926544,0.8813444375991821,0.8813444375991821,0.0,133.216552734375,161.0,55479.40234375,0.0,2277.68115234375,1.0,279.4962463378906,283.1434936523437,296.0965270996094,299.7452087402344,293.1499938964844,293.1499938964844,279.45001220703125,36812.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010466933250428,1.0,0.0,0.0,3.624391555786133,3.624415397644043,8.765234156271617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.654296875,0.0,1510.900390625,1895.4371337890625,0.0,3413.339111328125,0.8956741094589233,1.0,0.0,3.0,1.0,0.0
18182760,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8931256532669067,0.4123579859733581,0.3723511099815368,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.930794596672058,0.462502121925354,0.4387251734733581,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9034715294837952,0.4264765083789825,0.2994756400585174,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8517404794692993,0.3574318289756775,0.3404044806957245,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.7464935183525085,0.2373660653829574,1.0796552896499634,284.92059326171875,284.95001220703125,300.4420471191406,293.0638122558594,298.4350280761719,297.2798156738281,284.9199523925781,1.0,0.5681375861167908,0.490961492061615,0.490961492061615,1.0,1.0,-3.038529872894287,1.1088963747024536,1.9296334981918333,0.4239983558654785,0.8832554221153259,0.8832554221153259,0.0,140.63839721679688,179.0,55797.32421875,0.0,2325.387939453125,1.0,279.4573974609375,283.1371154785156,296.08819580078125,299.7072448730469,293.1499938964844,293.1499938964844,279.75,36270.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029160737991332,1.0,0.0,0.0,3.622675657272339,3.622699499130249,8.756936153986317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.90625,0.0,1504.9920654296875,1895.4371337890625,0.0,3430.7509765625,0.8965549468994141,1.0,0.0,3.0,1.0,0.0
18182820,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8684802651405334,0.4136130511760711,0.373932421207428,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9034722447395324,0.4655832052230835,0.4421155452728271,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8779914379119873,0.4272626340389251,0.3003811836242676,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8301306366920471,0.3587679862976074,0.3421833515167236,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.727342426776886,0.2374969720840454,1.0828436613082886,284.9970397949219,284.95001220703125,300.5167541503906,293.0746765136719,298.45953369140625,297.279541015625,284.996826171875,1.0,0.5792276263237,0.4894401133060455,0.4894401133060455,1.0,1.0,-3.051563024520874,1.111175298690796,1.940387845039368,0.4234214127063751,0.9566251635551452,0.9566251635551452,0.0,156.3416290283203,197.0,55639.89453125,0.0,2430.971923828125,1.0,279.74273681640625,283.22479248046875,296.05914306640625,299.595703125,293.1499938964844,293.1499938964844,279.45001220703125,35593.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960739970207214,1.0,0.0,0.0,3.822021245956421,3.8220467567443848,9.74719000623736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.6298828125,0.0,1729.92236328125,1895.4371337890625,0.0,3366.961181640625,0.9464442133903505,1.0,0.0,3.0,1.0,0.0
18182880,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8684802651405334,0.4136130511760711,0.373932421207428,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9034722447395324,0.4655832052230835,0.4421155452728271,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8779914379119873,0.4272626340389251,0.3003811836242676,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8301306366920471,0.3587679862976074,0.3421833515167236,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.727342426776886,0.2374969720840454,1.0828436613082886,284.9970397949219,284.95001220703125,300.5167541503906,293.0746765136719,298.45953369140625,297.279541015625,284.996826171875,1.0,0.5792276263237,0.4894401133060455,0.4894401133060455,1.0,1.0,-3.051563024520874,1.111175298690796,1.940387845039368,0.4234214127063751,0.9566251635551452,0.9566251635551452,0.0,156.3416290283203,197.0,55639.89453125,0.0,2430.971923828125,1.0,279.74273681640625,283.22479248046875,296.05914306640625,299.595703125,293.1499938964844,293.1499938964844,279.45001220703125,35593.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960739970207214,1.0,0.0,0.0,3.822021245956421,3.8220467567443848,9.74719000623736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.6298828125,0.0,1729.92236328125,1895.4371337890625,0.0,3366.961181640625,0.9464442133903505,1.0,0.0,3.0,1.0,0.0
18182940,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8466864824295044,0.4140565097332001,0.3751213550567627,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8809307813644409,0.4680959582328796,0.4452633857727051,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8553339242935181,0.4274277091026306,0.3010899722576141,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8104348182678223,0.359632670879364,0.3437699675559997,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7092476487159729,0.2372823357582092,1.0854387283325195,284.91912841796875,284.95001220703125,300.5909118652344,293.0863342285156,298.4794616699219,297.27276611328125,284.9206237792969,1.0,0.5907288193702698,0.4879187047481537,0.4879187047481537,1.0,1.0,-3.062659978866577,1.1126163005828855,1.950043678283692,0.4225210547447204,0.8925583362579346,0.8925583362579346,0.0,173.5433807373047,200.0,56216.44921875,0.0,2541.58056640625,1.0,279.4571533203125,283.1249389648437,296.1108093261719,299.7579040527344,293.1499938964844,293.1499938964844,279.75,36312.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048554301261902,1.0,0.0,0.0,3.6588730812072754,3.658897399902344,8.932807986639091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.98779296875,0.0,1545.41015625,1895.4371337890625,0.0,3448.800537109375,0.9051280617713928,1.0,0.0,3.0,1.0,0.0
18183000,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8466864824295044,0.4140565097332001,0.3751213550567627,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8809307813644409,0.4680959582328796,0.4452633857727051,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8553339242935181,0.4274277091026306,0.3010899722576141,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8104348182678223,0.359632670879364,0.3437699675559997,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7092476487159729,0.2372823357582092,1.0854387283325195,284.91912841796875,284.95001220703125,300.5909118652344,293.0863342285156,298.4794616699219,297.27276611328125,284.9206237792969,1.0,0.5907288193702698,0.4879187047481537,0.4879187047481537,1.0,1.0,-3.062659978866577,1.1126163005828855,1.950043678283692,0.4225210547447204,0.8925583362579346,0.8925583362579346,0.0,173.5433807373047,200.0,56216.44921875,0.0,2541.58056640625,1.0,279.4571533203125,283.1249389648437,296.1108093261719,299.7579040527344,293.1499938964844,293.1499938964844,279.75,36312.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048554301261902,1.0,0.0,0.0,3.6588730812072754,3.658897399902344,8.932807986639091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.98779296875,0.0,1545.41015625,1895.4371337890625,0.0,3448.800537109375,0.9051280617713928,1.0,0.0,3.0,1.0,0.0
18183060,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8355783224105835,0.4151495695114136,0.3763553500175476,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8696563243865967,0.4711230993270874,0.4483977556228637,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8436514735221863,0.4281501173973083,0.3017983436584472,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.799314022064209,0.3608797192573547,0.3452617824077606,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6984610557556152,0.2373092323541641,1.0872052907943726,284.9960632324219,284.95001220703125,300.66436767578125,293.0989685058594,298.5030212402344,297.2724609375,284.9952087402344,1.0,0.5980158448219299,0.4863830506801605,0.4863830506801605,1.0,1.0,-3.0726804733276367,1.1135592460632324,1.9591211080551147,0.421299546957016,0.9673832058906556,0.9673832058906556,0.0,184.54747009277344,188.0,56056.81640625,0.0,2618.398193359375,1.0,279.7430419921875,283.2106018066406,296.08270263671875,299.64666748046875,293.1499938964844,293.1499938964844,279.45001220703125,35612.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978325724601746,1.0,0.0,0.0,3.866379499435425,3.866405487060547,9.974754675567965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.7978515625,0.0,1784.4156494140625,1895.4371337890625,0.0,3383.3720703125,0.9555666446685792,1.0,0.0,3.0,1.0,0.0
18183120,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8355783224105835,0.4151495695114136,0.3763553500175476,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8696563243865967,0.4711230993270874,0.4483977556228637,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8436514735221863,0.4281501173973083,0.3017983436584472,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.799314022064209,0.3608797192573547,0.3452617824077606,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6984610557556152,0.2373092323541641,1.0872052907943726,284.9960632324219,284.95001220703125,300.66436767578125,293.0989685058594,298.5030212402344,297.2724609375,284.9952087402344,1.0,0.5980158448219299,0.4863830506801605,0.4863830506801605,1.0,1.0,-3.0726804733276367,1.1135592460632324,1.9591211080551147,0.421299546957016,0.9673832058906556,0.9673832058906556,0.0,184.54747009277344,188.0,56056.81640625,0.0,2618.398193359375,1.0,279.7430419921875,283.2106018066406,296.08270263671875,299.64666748046875,293.1499938964844,293.1499938964844,279.45001220703125,35612.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978325724601746,1.0,0.0,0.0,3.866379499435425,3.866405487060547,9.974754675567965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.7978515625,0.0,1784.4156494140625,1895.4371337890625,0.0,3383.3720703125,0.9555666446685792,1.0,0.0,3.0,1.0,0.0
18183180,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8345484733581543,0.4154419600963592,0.3768172264099121,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8695939183235168,0.4733189642429352,0.4506277740001678,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8424683809280396,0.4282821714878082,0.3020243644714355,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7985585331916809,0.3616106510162353,0.3460976481437683,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6970906257629395,0.2370970845222473,1.0868178606033323,284.9207763671875,284.95001220703125,300.7284240722656,293.1109313964844,298.5198059082031,297.2669372558594,284.9181823730469,1.0,0.5989134311676025,0.4850316941738128,0.4850316941738128,1.0,1.0,-3.0767362117767334,1.1124210357666016,1.9643150568008425,0.4194178283214569,0.9059502482414246,0.9059502482414246,0.0,185.99737548828125,188.0,56647.27734375,0.0,2633.86181640625,1.0,279.4608764648437,283.11187744140625,296.1377258300781,299.813720703125,293.1499938964844,293.1499938964844,279.45001220703125,36233.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060838222503662,1.0,0.0,0.0,3.712249994277954,3.7122745513916016,9.195338179779356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.818359375,0.0,1605.31298828125,1895.4371337890625,0.0,3460.224853515625,0.918393075466156,1.0,0.0,3.0,1.0,0.0
18183240,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8348276019096375,0.4154922366142273,0.3768476545810699,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.870060384273529,0.4736254811286926,0.4509016871452331,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8427388072013855,0.42830690741539,0.3020312488079071,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7988972067832947,0.3617143034934997,0.346182644367218,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.6972959637641907,0.2370703369379043,1.0866423845291138,284.917236328125,284.95001220703125,300.7370910644531,293.1126403808594,298.5221252441406,297.26629638671875,284.9182434082031,1.0,0.5987852811813354,0.4848473966121673,0.4848473966121673,1.0,1.0,-3.077001571655273,1.1121491193771362,1.9648524522781368,0.4190943241119385,0.9010293483734132,0.9010293483734132,0.0,185.76272583007807,176.0,56545.07421875,0.0,2633.14697265625,1.0,279.4569091796875,283.1123046875,296.1349182128906,299.80322265625,293.1499938964844,293.1499938964844,279.1499938964844,36312.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062219858169556,1.0,0.0,0.0,3.69392728805542,3.6939518451690674,9.104791161007596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.3623046875,0.0,1584.9560546875,1895.4371337890625,0.0,3461.509521484375,0.9133013486862184,1.0,0.0,3.0,1.0,0.0
18183300,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8367886543273926,0.4155826568603515,0.3769256174564361,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8729115724563599,0.4748143553733825,0.4519968926906585,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8446878790855408,0.428315132856369,0.3020249307155609,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8011443614959717,0.3620763719081878,0.3464928865432739,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6988959908485413,0.2369135022163391,1.0857300758361816,284.8746337890625,284.95001220703125,300.7731628417969,293.11993408203125,298.5311889648437,297.2628173828125,284.8839416503906,1.0,0.5977587699890137,0.4840795993804931,0.4840795993804931,1.0,1.0,-3.0776829719543457,1.1108390092849731,1.9668439626693728,0.4176871180534363,0.8515867590904236,0.8515867590904236,0.0,183.99761962890625,176.0,56533.734375,0.0,2625.207763671875,1.0,279.201416015625,283.0644836425781,296.1575927734375,299.9061584472656,293.1499938964844,293.1499938964844,279.1499938964844,37050.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109626412391664,1.0,0.0,0.0,3.485900402069092,3.4859230518341064,8.108177098620217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.0517578125,0.0,1365.658447265625,1895.4371337890625,0.0,3505.53515625,0.8647905588150024,1.0,0.0,3.0,1.0,0.0
18183360,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8399397134780884,0.4158631265163421,0.3769721984863281,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8771114349365234,0.4761515855789184,0.4530591070652008,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8478605151176453,0.4284801185131073,0.3019933104515075,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8046159148216248,0.3625512719154358,0.3467649519443512,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7015843391418457,0.236835092306137,1.0846364498138428,284.8930969238281,284.95001220703125,300.8089904785156,293.12750244140625,298.5413818359375,297.2611083984375,284.89599609375,1.0,0.5960931777954102,0.4833742082118988,0.4833742082118988,1.0,1.0,-3.077989101409912,1.1094970703125,1.9684919118881223,0.4162851572036743,0.8463749885559082,0.8463749885559082,0.0,181.1513214111328,164.0,56621.79296875,0.0,2610.864013671875,1.0,279.1590270996094,283.0679626464844,296.136962890625,299.82769775390625,293.1499938964844,293.1499938964844,279.45001220703125,36517.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104529023170472,1.0,0.0,0.0,3.453986883163452,3.4540090560913086,7.960395578265889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.25048828125,0.0,1329.4942626953125,1895.4371337890625,0.0,3500.806396484375,0.8579241037368774,1.0,0.0,3.0,1.0,0.0
18183420,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8502950668334961,0.417051613330841,0.3775661587715149,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8899211287498474,0.479366272687912,0.4555985033512115,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8583216071128845,0.4293966293334961,0.3022676408290863,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8151395320892334,0.3639494180679321,0.3476243615150451,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7104494571685791,0.2370302379131317,1.083451509475708,284.9750366210937,284.95001220703125,300.8800048828125,293.1437072753906,298.5654296875,297.2637023925781,284.97137451171875,1.0,0.5916785001754761,0.4819634854793548,0.4819634854793548,1.0,1.0,-3.081690549850464,1.1080634593963623,1.9736270904541016,0.4140186905860901,0.906284511089325,0.906284511089325,0.0,172.8172149658203,152.0,56510.44921875,0.0,2574.226318359375,1.0,279.4413452148437,283.1562194824219,296.1122131347656,299.7004089355469,293.1499938964844,293.1499938964844,279.1499938964844,35584.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900303304195404,1.0,0.0,0.0,3.64359450340271,3.64361834526062,8.858360729391279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.91796875,0.0,1522.9520263671875,1895.4371337890625,0.0,3406.41162109375,0.9060856699943542,1.0,0.0,3.0,1.0,0.0
18183480,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8502950668334961,0.417051613330841,0.3775661587715149,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8899211287498474,0.479366272687912,0.4555985033512115,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8583216071128845,0.4293966293334961,0.3022676408290863,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8151395320892334,0.3639494180679321,0.3476243615150451,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7104494571685791,0.2370302379131317,1.083451509475708,284.9750366210937,284.95001220703125,300.8800048828125,293.1437072753906,298.5654296875,297.2637023925781,284.97137451171875,1.0,0.5916785001754761,0.4819634854793548,0.4819634854793548,1.0,1.0,-3.081690549850464,1.1080634593963623,1.9736270904541016,0.4140186905860901,0.906284511089325,0.906284511089325,0.0,172.8172149658203,152.0,56510.44921875,0.0,2574.226318359375,1.0,279.4413452148437,283.1562194824219,296.1122131347656,299.7004089355469,293.1499938964844,293.1499938964844,279.1499938964844,35584.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900303304195404,1.0,0.0,0.0,3.64359450340271,3.64361834526062,8.858360729391279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.91796875,0.0,1522.9520263671875,1895.4371337890625,0.0,3406.41162109375,0.9060856699943542,1.0,0.0,3.0,1.0,0.0
18183540,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8635761737823486,0.4175603687763214,0.3778122663497925,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9059821367263794,0.4821764528751373,0.4579503238201141,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8718925714492798,0.4298771619796753,0.3023988902568817,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8277001976966858,0.3650504648685455,0.3483527898788452,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7210317254066467,0.2370804995298385,1.0820527076721191,284.9151916503906,284.95001220703125,300.95001220703125,293.16131591796875,298.5857849121094,297.2614440917969,284.9230041503906,1.0,0.5862621665000916,0.4805527329444885,0.4805527329444885,1.0,1.0,-3.084169149398804,1.1061090230941772,1.978060245513916,0.4115787744522095,0.8473218083381653,0.8473218083381653,0.0,163.0387420654297,140.0,56524.38671875,0.0,2527.5556640625,1.0,279.1585998535156,283.0890808105469,296.1737365722656,299.8497314453125,293.1499938964844,293.1499938964844,279.45001220703125,36506.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064397811889648,1.0,0.0,0.0,3.423820972442627,3.4238431453704834,7.821956842235522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.51220703125,0.0,1299.3431396484375,1895.4371337890625,0.0,3463.53466796875,0.8528100848197937,1.0,0.0,3.0,1.0,0.0
18183600,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8635761737823486,0.4175603687763214,0.3778122663497925,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9059821367263794,0.4821764528751373,0.4579503238201141,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8718925714492798,0.4298771619796753,0.3023988902568817,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8277001976966858,0.3650504648685455,0.3483527898788452,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7210317254066467,0.2370804995298385,1.0820527076721191,284.9151916503906,284.95001220703125,300.95001220703125,293.16131591796875,298.5857849121094,297.2614440917969,284.9230041503906,1.0,0.5862621665000916,0.4805527329444885,0.4805527329444885,1.0,1.0,-3.084169149398804,1.1061090230941772,1.978060245513916,0.4115787744522095,0.8473218083381653,0.8473218083381653,0.0,163.0387420654297,140.0,56524.38671875,0.0,2527.5556640625,1.0,279.1585998535156,283.0890808105469,296.1737365722656,299.8497314453125,293.1499938964844,293.1499938964844,279.45001220703125,36506.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064397811889648,1.0,0.0,0.0,3.423820972442627,3.4238431453704834,7.821956842235522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.51220703125,0.0,1299.3431396484375,1895.4371337890625,0.0,3463.53466796875,0.8528100848197937,1.0,0.0,3.0,1.0,0.0
18183660,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8810283541679382,0.4186165928840637,0.3782116174697876,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.928242564201355,0.4854780435562134,0.4604897797107696,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8896549940109253,0.4308692216873169,0.3026696443557739,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8436155915260315,0.3665351867675781,0.3492133021354675,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7339845895767212,0.2374215871095657,1.081135630607605,284.9842834472656,284.95001220703125,301.0203552246094,293.18084716796875,298.6098022460937,297.2644348144531,284.9804992675781,1.0,0.5803285837173462,0.4792397618293762,0.4792397618293762,1.0,1.0,-3.087956428527832,1.104866862297058,1.983089685440064,0.4094685614109039,0.9086291193962096,0.9086291193962096,0.0,152.072998046875,128.0,56654.85546875,0.0,2477.0361328125,1.0,279.4413146972656,283.15826416015625,296.1578369140625,299.75372314453125,293.1499938964844,293.1499938964844,279.1499938964844,35551.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983118534088135,1.0,0.0,0.0,3.6510300636291504,3.651053905487061,8.894552365745767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.064453125,0.0,1530.958251953125,1895.4371337890625,0.0,3387.843017578125,0.907876431941986,1.0,0.0,3.0,1.0,0.0
18183720,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8810283541679382,0.4186165928840637,0.3782116174697876,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.928242564201355,0.4854780435562134,0.4604897797107696,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8896549940109253,0.4308692216873169,0.3026696443557739,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8436155915260315,0.3665351867675781,0.3492133021354675,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7339845895767212,0.2374215871095657,1.081135630607605,284.9842834472656,284.95001220703125,301.0203552246094,293.18084716796875,298.6098022460937,297.2644348144531,284.9804992675781,1.0,0.5803285837173462,0.4792397618293762,0.4792397618293762,1.0,1.0,-3.087956428527832,1.104866862297058,1.983089685440064,0.4094685614109039,0.9086291193962096,0.9086291193962096,0.0,152.072998046875,128.0,56654.85546875,0.0,2477.0361328125,1.0,279.4413146972656,283.15826416015625,296.1578369140625,299.75372314453125,293.1499938964844,293.1499938964844,279.1499938964844,35551.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983118534088135,1.0,0.0,0.0,3.6510300636291504,3.651053905487061,8.894552365745767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.064453125,0.0,1530.958251953125,1895.4371337890625,0.0,3387.843017578125,0.907876431941986,1.0,0.0,3.0,1.0,0.0
18183780,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9015472531318665,0.4189728200435638,0.3782643675804138,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9539642930030824,0.4883100092411041,0.4628153145313263,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.910828173160553,0.4313586056232452,0.3027722537517547,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8627201914787292,0.3676583766937256,0.3499170243740082,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7492941617965698,0.2375467270612716,1.0798732042312622,284.9193725585937,284.95001220703125,301.09228515625,293.2025756835937,298.6307983398437,297.26220703125,284.9267272949219,1.0,0.5740365386009216,0.4779267907142639,0.4779267907142639,1.0,1.0,-3.09027099609375,1.10301411151886,1.98725688457489,0.4071579873561859,0.850553572177887,0.850553572177887,0.0,140.9068603515625,116.0,56735.40234375,0.0,2422.563232421875,1.0,279.15850830078125,283.0856628417969,296.219482421875,299.9081726074219,293.1499938964844,293.1499938964844,279.45001220703125,36480.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053707718849182,1.0,0.0,0.0,3.440309524536133,3.4403316974639893,7.897476734797237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.40234375,0.0,1315.5369873046875,1895.4371337890625,0.0,3453.594482421875,0.8565273880958557,1.0,0.0,3.0,1.0,0.0
18183840,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9015472531318665,0.4189728200435638,0.3782643675804138,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9539642930030824,0.4883100092411041,0.4628153145313263,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.910828173160553,0.4313586056232452,0.3027722537517547,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8627201914787292,0.3676583766937256,0.3499170243740082,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7492941617965698,0.2375467270612716,1.0798732042312622,284.9193725585937,284.95001220703125,301.09228515625,293.2025756835937,298.6307983398437,297.26220703125,284.9267272949219,1.0,0.5740365386009216,0.4779267907142639,0.4779267907142639,1.0,1.0,-3.09027099609375,1.10301411151886,1.98725688457489,0.4071579873561859,0.850553572177887,0.850553572177887,0.0,140.9068603515625,116.0,56735.40234375,0.0,2422.563232421875,1.0,279.15850830078125,283.0856628417969,296.219482421875,299.9081726074219,293.1499938964844,293.1499938964844,279.45001220703125,36480.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053707718849182,1.0,0.0,0.0,3.440309524536133,3.4403316974639893,7.897476734797237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.40234375,0.0,1315.5369873046875,1895.4371337890625,0.0,3453.594482421875,0.8565273880958557,1.0,0.0,3.0,1.0,0.0
18183900,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9142873287200928,0.4194710552692413,0.3783268332481384,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9677007794380188,0.4899863600730896,0.464020699262619,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9244926571846008,0.431872010231018,0.3028521835803985,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8742615580558777,0.368414431810379,0.350291907787323,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7585927248001099,0.2377392947673797,1.0792975425720217,284.9813537597656,284.95001220703125,301.12872314453125,293.2142028808594,298.6432800292969,297.2638854980469,284.9756774902344,1.0,0.5708014369010925,0.4772703051567077,0.4772703051567077,1.0,1.0,-3.091646194458008,1.1021742820739746,1.9894719123840328,0.4059748947620392,0.8995062708854675,0.8995062708854675,0.0,135.12322998046875,116.0,56837.41015625,0.0,2394.649169921875,1.0,279.39825439453125,283.14215087890625,296.1819763183594,299.752685546875,293.1499938964844,293.1499938964844,279.45001220703125,35346.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993040919303894,1.0,0.0,0.0,3.629219055175781,3.629242658615112,8.788598506725975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.0751953125,0.0,1505.310546875,1895.4371337890625,0.0,3397.0966796875,0.9011355638504028,1.0,0.0,3.0,1.0,0.0
18183960,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9299458861351012,0.4199059307575226,0.3785251080989837,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.981753408908844,0.4916284084320068,0.4653447568416595,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.940375030040741,0.4323548972606659,0.3030268847942352,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8876713514328003,0.3691527843475342,0.3507614731788635,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7695346474647522,0.2379321753978729,1.0790483951568604,284.9848937988281,284.95001220703125,301.1654663085937,293.22625732421875,298.65557861328125,297.26519775390625,284.98321533203125,1.0,0.5675809979438782,0.4766163229942322,0.4766163229942322,1.0,1.0,-3.09395170211792,1.1017024517059326,1.9922492504119875,0.4049977660179138,0.9114814400672911,0.9114814400672911,0.0,129.1786346435547,104.0,56811.58984375,0.0,2367.5869140625,1.0,279.4418640136719,283.1546325683594,296.20513916015625,299.8136291503906,293.1499938964844,293.1499938964844,279.1499938964844,35613.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975853323936462,1.0,0.0,0.0,3.661597967147827,3.661622047424317,8.946117873165349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.53515625,0.0,1543.2105712890625,1895.4371337890625,0.0,3381.06591796875,0.9099416732788086,1.0,0.0,3.0,1.0,0.0
18184020,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9370689392089844,0.4200407564640045,0.3788005113601684,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9886476397514344,0.4950048327445984,0.4680961370468139,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9475493431091307,0.4327370822429657,0.3033836483955383,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.894374430179596,0.3701661825180053,0.3518079221248626,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7745847105979919,0.2379727214574813,1.079529047012329,284.9052429199219,284.95001220703125,301.2395935058594,293.25164794921875,298.67431640625,297.2627868652344,284.90338134765625,1.0,0.5588033199310303,0.4753083288669586,0.4753083288669586,1.0,1.0,-3.049766778945923,1.080528974533081,1.969237685203552,0.4018327295780182,0.8447961211204529,0.8447961211204529,0.0,125.34162902832033,92.0,56651.7734375,0.0,2303.7021484375,1.0,279.1584777832031,283.0585021972656,296.26904296875,299.975341796875,293.1499938964844,293.1499938964844,279.45001220703125,36548.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047024846076964,1.0,0.0,0.0,3.469980001449585,3.4700024127960205,8.034285201574676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.51220703125,0.0,1345.8623046875,1895.4371337890625,0.0,3447.37744140625,0.8599002957344055,1.0,0.0,3.0,1.0,0.0
18184080,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9370689392089844,0.4200407564640045,0.3788005113601684,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9886476397514344,0.4950048327445984,0.4680961370468139,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9475493431091307,0.4327370822429657,0.3033836483955383,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.894374430179596,0.3701661825180053,0.3518079221248626,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7745847105979919,0.2379727214574813,1.079529047012329,284.9052429199219,284.95001220703125,301.2395935058594,293.25164794921875,298.67431640625,297.2627868652344,284.90338134765625,1.0,0.5588033199310303,0.4753083288669586,0.4753083288669586,1.0,1.0,-3.049766778945923,1.080528974533081,1.969237685203552,0.4018327295780182,0.8447961211204529,0.8447961211204529,0.0,125.34162902832033,92.0,56651.7734375,0.0,2303.7021484375,1.0,279.1584777832031,283.0585021972656,296.26904296875,299.975341796875,293.1499938964844,293.1499938964844,279.45001220703125,36548.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047024846076964,1.0,0.0,0.0,3.469980001449585,3.4700024127960205,8.034285201574676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.51220703125,0.0,1345.8623046875,1895.4371337890625,0.0,3447.37744140625,0.8599002957344055,1.0,0.0,3.0,1.0,0.0
18184140,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9790335297584534,0.4207987487316131,0.3787533640861511,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.5022205710411072,0.4318788051605224,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.987446904182434,0.4336774945259094,0.3034823834896087,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9378243088722228,0.3716104626655578,0.352446436882019,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8082266449928284,0.2383658736944198,1.0779318809509275,284.979736328125,284.95001220703125,301.3144226074219,293.2784729003906,298.7117004394531,297.2845764160156,284.974853515625,1.0,0.5511359572410583,0.474000334739685,0.474000334739685,1.0,1.0,-3.055267333984375,1.0806292295455933,1.9746381044387813,0.3930993974208832,0.906732439994812,0.906732439994812,0.0,110.88710021972656,110.0,56402.59765625,0.0,2201.109375,1.0,279.44140625,283.1515808105469,296.24957275390625,299.8392028808594,293.1499938964844,293.1499938964844,279.1499938964844,35599.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953815698623657,1.0,0.0,0.0,3.6437175273895264,3.643741369247437,8.858958722157695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.208984375,0.0,1523.1973876953125,1895.4371337890625,0.0,3360.496826171875,0.9068471789360046,1.0,0.0,3.0,1.0,0.0
18184200,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9790335297584534,0.4207987487316131,0.3787533640861511,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.5022205710411072,0.4318788051605224,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.987446904182434,0.4336774945259094,0.3034823834896087,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9378243088722228,0.3716104626655578,0.352446436882019,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8082266449928284,0.2383658736944198,1.0779318809509275,284.979736328125,284.95001220703125,301.3144226074219,293.2784729003906,298.7117004394531,297.2845764160156,284.974853515625,1.0,0.5511359572410583,0.474000334739685,0.474000334739685,1.0,1.0,-3.055267333984375,1.0806292295455933,1.9746381044387813,0.3930993974208832,0.906732439994812,0.906732439994812,0.0,110.88710021972656,110.0,56402.59765625,0.0,2201.109375,1.0,279.44140625,283.1515808105469,296.24957275390625,299.8392028808594,293.1499938964844,293.1499938964844,279.1499938964844,35599.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953815698623657,1.0,0.0,0.0,3.6437175273895264,3.643741369247437,8.858958722157695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.208984375,0.0,1523.1973876953125,1895.4371337890625,0.0,3360.496826171875,0.9068471789360046,1.0,0.0,3.0,1.0,0.0
18184260,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9813408255577089,0.4208986759185791,0.3789392113685608,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9990000128746032,0.5105164647102356,0.4286793172359466,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.989762544631958,0.4341365993022918,0.3038481473922729,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9415802359580994,0.3727017045021057,0.3535070419311523,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8104660511016846,0.2385974526405334,1.0789331197738647,284.91845703125,284.95001220703125,301.3896179199219,293.3064880371094,298.7509155273437,297.30810546875,284.9273376464844,1.0,0.5514117479324341,0.4731389582157135,0.4731389582157135,1.0,1.0,-3.0545098781585693,1.0785126686096191,1.9759972095489504,0.3905277252197265,0.847453236579895,0.847453236579895,0.0,110.08782196044922,130.0,56376.3046875,0.0,2195.638427734375,1.0,279.15869140625,283.0868225097656,296.31402587890625,299.9785461425781,293.1499938964844,293.1499938964844,279.45001220703125,36503.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002665281295776,1.0,0.0,0.0,3.416018009185791,3.4160399436950684,7.786345008753415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.68994140625,0.0,1291.6239013671875,1895.4371337890625,0.0,3406.068603515625,0.8514038324356079,1.0,0.0,3.0,1.0,0.0
18184320,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9813408255577089,0.4208986759185791,0.3789392113685608,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9990000128746032,0.5105164647102356,0.4286793172359466,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.989762544631958,0.4341365993022918,0.3038481473922729,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9415802359580994,0.3727017045021057,0.3535070419311523,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8104660511016846,0.2385974526405334,1.0789331197738647,284.91845703125,284.95001220703125,301.3896179199219,293.3064880371094,298.7509155273437,297.30810546875,284.9273376464844,1.0,0.5514117479324341,0.4731389582157135,0.4731389582157135,1.0,1.0,-3.0545098781585693,1.0785126686096191,1.9759972095489504,0.3905277252197265,0.847453236579895,0.847453236579895,0.0,110.08782196044922,130.0,56376.3046875,0.0,2195.638427734375,1.0,279.15869140625,283.0868225097656,296.31402587890625,299.9785461425781,293.1499938964844,293.1499938964844,279.45001220703125,36503.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002665281295776,1.0,0.0,0.0,3.416018009185791,3.4160399436950684,7.786345008753415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.68994140625,0.0,1291.6239013671875,1895.4371337890625,0.0,3406.068603515625,0.8514038324356079,1.0,0.0,3.0,1.0,0.0
18184380,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9703981280326844,0.4215940833091736,0.379567801952362,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.5156971216201782,0.4452592134475708,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9798268675804138,0.4351067245006561,0.3045360743999481,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9293089509010316,0.3741440176963806,0.3549159169197082,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8007822632789612,0.2390857487916946,1.0815426111221311,284.99639892578125,284.95001220703125,301.4619140625,293.3343200683594,298.7816162109375,297.3173217773437,284.9945373535156,1.0,0.5583803057670593,0.4723120331764221,0.4723120331764221,1.0,1.0,-3.080828666687012,1.0872368812561035,1.9935919046401973,0.3930650949478149,0.9178665280342102,0.9178665280342102,0.0,115.00416564941406,130.0,56939.19921875,0.0,2268.855712890625,1.0,279.4400634765625,283.1573791503906,296.3110656738281,299.9114990234375,293.1499938964844,293.1499938964844,279.45001220703125,35454.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923079371452332,1.0,0.0,0.0,3.667597770690918,3.6676218509674072,8.97545987754711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.1484375,0.0,1548.7313232421875,1895.4371337890625,0.0,3331.7841796875,0.9128305912017822,1.0,0.0,3.0,1.0,0.0
18184440,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9697118401527404,0.4216201603412628,0.37960085272789,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.5158284306526184,0.4462682008743286,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9791971445083618,0.4351463913917541,0.3045705258846283,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9285564422607422,0.3742037117481231,0.354981392621994,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.800195038318634,0.2391050457954406,1.0816761255264282,284.99432373046875,284.95001220703125,301.4649353027344,293.33551025390625,298.7825927734375,297.3172302246094,284.9911804199219,1.0,0.5587836503982544,0.4722775816917419,0.4722775816917419,1.0,1.0,-3.082361459732056,1.0877723693847656,1.99458909034729,0.3932489454746246,0.917680025100708,0.917680025100708,0.0,115.30609893798828,148.0,57006.12890625,0.0,2273.237060546875,1.0,279.44140625,283.1531066894531,296.31427001953125,299.920654296875,293.1499938964844,293.1499938964844,279.1499938964844,35462.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923327326774597,1.0,0.0,0.0,3.67837142944336,3.678395748138428,9.028268550537176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.396484375,0.0,1560.913330078125,1895.4371337890625,0.0,3332.01611328125,0.9143514037132264,1.0,0.0,3.0,1.0,0.0
18184500,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9599174857139589,0.4215883910655975,0.3798919022083282,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9990000128746032,0.5166454911231995,0.4602342844009399,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.9701754450798036,0.4353581964969635,0.3049325346946716,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9182656407356262,0.3747362792491913,0.3557341992855072,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7921404838562012,0.239190325140953,1.0831210613250732,284.9273376464844,284.95001220703125,301.5025329589844,293.3503112792969,298.79132080078125,297.3103332519531,284.937744140625,1.0,0.5641437768936157,0.4718469083309173,0.4718469083309173,1.0,1.0,-3.102574348449707,1.0948690176010132,2.0077054500579834,0.395785242319107,0.8698778748512268,0.8698778748512268,0.0,119.5082015991211,148.0,57377.3515625,0.0,2332.5654296875,1.0,279.1986999511719,283.08258056640625,296.3859558105469,300.13983154296875,293.1499938964844,293.1499938964844,279.1499938964844,36635.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991626501083374,1.0,0.0,0.0,3.52143931388855,3.521462202072144,8.27434632810764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.7919921875,0.0,1399.3778076171875,1895.4371337890625,0.0,3395.77734375,0.8756442666053772,1.0,0.0,3.0,1.0,0.0
