time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184560,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9477463960647584,0.421599805355072,0.380022644996643,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9990000128746032,0.5164483785629272,0.4769433140754699,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9588207602500916,0.435603529214859,0.3052015900611877,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9067187905311584,0.3752828538417816,0.3563947975635528,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7827814817428589,0.23924420773983,1.0841789245605469,284.9311218261719,284.95001220703125,301.5400390625,293.365234375,298.7960510253906,297.298583984375,284.9336242675781,1.0,0.5703403353691101,0.4710550010204315,0.4710550010204315,1.0,1.0,-3.1252033710479736,1.1021623611450195,2.023041248321533,0.397962212562561,0.8693429231643677,0.8693429231643677,0.0,124.61563873291016,166.0,58018.2265625,0.0,2402.00341796875,1.0,279.1581420898437,283.0624389648437,296.3936767578125,300.1425476074219,293.1499938964844,293.1499938964844,279.45001220703125,36237.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017384052276612,1.0,0.0,0.0,3.5456433296203613,3.545666456222534,8.388482797272445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.4541015625,0.0,1421.8648681640625,1895.4371337890625,0.0,3419.78369140625,0.8792580366134644,1.0,0.0,3.0,1.0,0.0
18184620,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9087772965431212,0.421977698802948,0.3808624446392059,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9767670631408693,0.5153478384017944,0.488839715719223,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9201734662055968,0.4363963305950165,0.3061460554599762,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8740619421005249,0.3765575885772705,0.3581565916538238,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.754828691482544,0.2393545061349868,1.0875648260116575,284.99969482421875,284.95001220703125,301.6146240234375,293.3954467773437,298.8029479980469,297.2737121582031,284.9992370605469,1.0,0.5829614996910095,0.4694712162017822,0.4694712162017822,1.0,1.0,-3.149566888809204,1.1081252098083496,2.0414414405822754,0.4004145264625549,0.943034529685974,0.943034529685974,0.0,140.96875,184.0,58302.21484375,0.0,2534.775634765625,1.0,279.4423522949219,283.1351318359375,296.3906555175781,300.0892944335937,293.1499938964844,293.1499938964844,279.1499938964844,35570.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974283933639526,1.0,0.0,0.0,3.778123617172241,3.778148889541626,9.524575830255344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9033203125,0.0,1677.11328125,1895.4371337890625,0.0,3379.6015625,0.9357535243034364,1.0,0.0,3.0,1.0,0.0
18184680,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9087772965431212,0.421977698802948,0.3808624446392059,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9767670631408693,0.5153478384017944,0.488839715719223,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9201734662055968,0.4363963305950165,0.3061460554599762,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8740619421005249,0.3765575885772705,0.3581565916538238,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.754828691482544,0.2393545061349868,1.0875648260116575,284.99969482421875,284.95001220703125,301.6146240234375,293.3954467773437,298.8029479980469,297.2737121582031,284.9992370605469,1.0,0.5829614996910095,0.4694712162017822,0.4694712162017822,1.0,1.0,-3.149566888809204,1.1081252098083496,2.0414414405822754,0.4004145264625549,0.943034529685974,0.943034529685974,0.0,140.96875,184.0,58302.21484375,0.0,2534.775634765625,1.0,279.4423522949219,283.1351318359375,296.3906555175781,300.0892944335937,293.1499938964844,293.1499938964844,279.1499938964844,35570.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974283933639526,1.0,0.0,0.0,3.778123617172241,3.778148889541626,9.524575830255344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9033203125,0.0,1677.11328125,1895.4371337890625,0.0,3379.6015625,0.9357535243034364,1.0,0.0,3.0,1.0,0.0
18184740,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8753347992897034,0.4214189946651459,0.3812495768070221,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9409154057502748,0.516287088394165,0.4900211989879608,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8855841755867004,0.4364505708217621,0.3068453967571258,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8442532420158386,0.3772318959236145,0.3596588671207428,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7296936511993408,0.2389851808547973,1.0899009704589844,284.9179382324219,284.95001220703125,301.6884765625,293.4259338378906,298.8143920898437,297.2583312988281,284.9208984375,1.0,0.5947394967079163,0.4678874313831329,0.4678874313831329,1.0,1.0,-3.1552276611328125,1.1069358587265017,2.0482919216156006,0.3966375887393951,0.8789786696434021,0.8789786696434021,0.0,159.8282012939453,202.0,58712.8515625,0.0,2648.679443359375,1.0,279.15753173828125,283.0364685058594,296.45166015625,300.2613830566406,293.1499938964844,293.1499938964844,279.45001220703125,36383.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063099026679992,1.0,0.0,0.0,3.6093108654022217,3.609334707260132,8.69244331624941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.3310546875,0.0,1491.20703125,1895.4371337890625,0.0,3462.326904296875,0.8927918672561646,1.0,0.0,3.0,1.0,0.0
18184800,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8753347992897034,0.4214189946651459,0.3812495768070221,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9409154057502748,0.516287088394165,0.4900211989879608,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8855841755867004,0.4364505708217621,0.3068453967571258,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8442532420158386,0.3772318959236145,0.3596588671207428,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7296936511993408,0.2389851808547973,1.0899009704589844,284.9179382324219,284.95001220703125,301.6884765625,293.4259338378906,298.8143920898437,297.2583312988281,284.9208984375,1.0,0.5947394967079163,0.4678874313831329,0.4678874313831329,1.0,1.0,-3.1552276611328125,1.1069358587265017,2.0482919216156006,0.3966375887393951,0.8789786696434021,0.8789786696434021,0.0,159.8282012939453,202.0,58712.8515625,0.0,2648.679443359375,1.0,279.15753173828125,283.0364685058594,296.45166015625,300.2613830566406,293.1499938964844,293.1499938964844,279.45001220703125,36383.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063099026679992,1.0,0.0,0.0,3.6093108654022217,3.609334707260132,8.69244331624941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.3310546875,0.0,1491.20703125,1895.4371337890625,0.0,3462.326904296875,0.8927918672561646,1.0,0.0,3.0,1.0,0.0
18184860,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8511557579040527,0.4214968681335449,0.3818500936031341,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9120920896530152,0.5187227725982666,0.4927319884300232,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8610402345657349,0.4370448887348175,0.3076814711093902,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8229556083679199,0.3782851696014404,0.3612582385540008,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7104597091674805,0.2388600409030914,1.092360258102417,284.994140625,284.95001220703125,301.7611999511719,293.4563903808594,298.8330383300781,297.2550048828125,284.9921875,1.0,0.6063920259475708,0.4661934673786163,0.4661934673786163,1.0,1.0,-3.165089607238769,1.107009768486023,2.058079957962036,0.3945021331310272,0.952660083770752,0.952660083770752,0.0,178.05674743652344,220.0,58693.5390625,0.0,2766.71533203125,1.0,279.44268798828125,283.1201171875,296.4403076171875,300.1672058105469,293.1499938964844,293.1499938964844,279.1499938964844,35593.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993858098983765,1.0,0.0,0.0,3.81898832321167,3.819014072418213,9.731727459438844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.9296875,0.0,1726.2449951171875,1895.4371337890625,0.0,3397.858642578125,0.944951057434082,1.0,0.0,3.0,1.0,0.0
18184920,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8511557579040527,0.4214968681335449,0.3818500936031341,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9120920896530152,0.5187227725982666,0.4927319884300232,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8610402345657349,0.4370448887348175,0.3076814711093902,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8229556083679199,0.3782851696014404,0.3612582385540008,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7104597091674805,0.2388600409030914,1.092360258102417,284.994140625,284.95001220703125,301.7611999511719,293.4563903808594,298.8330383300781,297.2550048828125,284.9921875,1.0,0.6063920259475708,0.4661934673786163,0.4661934673786163,1.0,1.0,-3.165089607238769,1.107009768486023,2.058079957962036,0.3945021331310272,0.952660083770752,0.952660083770752,0.0,178.05674743652344,220.0,58693.5390625,0.0,2766.71533203125,1.0,279.44268798828125,283.1201171875,296.4403076171875,300.1672058105469,293.1499938964844,293.1499938964844,279.1499938964844,35593.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993858098983765,1.0,0.0,0.0,3.81898832321167,3.819014072418213,9.731727459438844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.9296875,0.0,1726.2449951171875,1895.4371337890625,0.0,3397.858642578125,0.944951057434082,1.0,0.0,3.0,1.0,0.0
18184980,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8313927054405212,0.4207943379878998,0.3820717930793762,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8902179002761841,0.5208408236503601,0.4955261945724487,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8410318493843079,0.4370439946651459,0.3083142340183258,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.804241955280304,0.3788819313049316,0.3626470267772674,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.6923481225967407,0.2384404838085174,1.09425687789917,284.92059326171875,284.95001220703125,301.83258056640625,293.48663330078125,298.8485717773437,297.2481689453125,284.9232482910156,1.0,0.6178290843963623,0.4644995331764221,0.4644995331764221,1.0,1.0,-3.173430919647217,1.1064269542694092,2.067003965377808,0.3921636343002319,0.8913339972496033,0.8913339972496033,0.0,196.60220336914065,208.0,59172.53515625,0.0,2884.04931640625,1.0,279.1572265625,283.0287780761719,296.5062255859375,300.3407287597656,293.1499938964844,293.1499938964844,279.45001220703125,36331.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907011866569519,1.0,0.0,0.0,3.647270679473877,3.647294759750366,8.876244805833267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.654296875,0.0,1532.6124267578125,1895.4371337890625,0.0,3468.85205078125,0.9027422070503236,1.0,0.0,3.0,1.0,0.0
18185040,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8313927054405212,0.4207943379878998,0.3820717930793762,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8902179002761841,0.5208408236503601,0.4955261945724487,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8410318493843079,0.4370439946651459,0.3083142340183258,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.804241955280304,0.3788819313049316,0.3626470267772674,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.6923481225967407,0.2384404838085174,1.09425687789917,284.92059326171875,284.95001220703125,301.83258056640625,293.48663330078125,298.8485717773437,297.2481689453125,284.9232482910156,1.0,0.6178290843963623,0.4644995331764221,0.4644995331764221,1.0,1.0,-3.173430919647217,1.1064269542694092,2.067003965377808,0.3921636343002319,0.8913339972496033,0.8913339972496033,0.0,196.60220336914065,208.0,59172.53515625,0.0,2884.04931640625,1.0,279.1572265625,283.0287780761719,296.5062255859375,300.3407287597656,293.1499938964844,293.1499938964844,279.45001220703125,36331.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907011866569519,1.0,0.0,0.0,3.647270679473877,3.647294759750366,8.876244805833267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.654296875,0.0,1532.6124267578125,1895.4371337890625,0.0,3468.85205078125,0.9027422070503236,1.0,0.0,3.0,1.0,0.0
18185100,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.827612042427063,0.4207984209060669,0.382030576467514,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8865715265274048,0.5222271680831909,0.4968069493770599,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8373520970344543,0.437333196401596,0.3085055947303772,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.800623893737793,0.379387766122818,0.3631531000137329,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.688759982585907,0.2383592277765274,1.094233155250549,285.0013122558594,284.95001220703125,301.86767578125,293.5015563964844,298.8580017089844,297.2478942871094,284.9957275390625,1.0,0.6197826266288757,0.4636525511741638,0.4636525511741638,1.0,1.0,-3.1757333278656006,1.1053904294967651,2.070343017578125,0.39066943526268,0.9539849162101746,0.9539849162101746,0.0,200.5658264160156,208.0,59028.6875,0.0,2910.28759765625,1.0,279.4025573730469,283.1106262207031,296.4710388183594,300.17608642578125,293.1499938964844,293.1499938964844,279.45001220703125,35269.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011092782020568,1.0,0.0,0.0,3.808363676071167,3.808389186859131,9.677654588813311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.5517578125,0.0,1710.89111328125,1895.4371337890625,0.0,3413.92236328125,0.943436324596405,1.0,0.0,3.0,1.0,0.0
18185160,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8268535733222961,0.4207885563373565,0.382089763879776,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8864583373069763,0.5236184597015381,0.4981670975685119,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8367473483085632,0.4376316964626312,0.3087528645992279,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8001747131347656,0.3799072504043579,0.3636872768402099,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6879804134368896,0.238308697938919,1.0941559076309204,284.99072265625,284.95001220703125,301.9023132324219,293.5163879394531,298.8678894042969,297.2478942871094,284.99078369140625,1.0,0.6204721331596375,0.4629634022712707,0.4629634022712707,1.0,1.0,-3.178287982940674,1.1047831773757937,2.07350492477417,0.389543354511261,0.9600232839584352,0.9600232839584352,0.0,201.51422119140625,196.0,58987.64453125,0.0,2920.7333984375,1.0,279.4433288574219,283.1108703613281,296.4980163574219,300.2479248046875,293.1499938964844,293.1499938964844,279.1499938964844,35671.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997302055358887,1.0,0.0,0.0,3.845094680786133,3.845120429992676,9.86523332358047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.7294921875,0.0,1758.6602783203125,1895.4371337890625,0.0,3401.069091796875,0.9505434036254884,1.0,0.0,3.0,1.0,0.0
18185220,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8290488123893738,0.4201244711875915,0.3815308213233948,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.890812873840332,0.525907576084137,0.5003136396408081,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8394365906715393,0.4377240538597107,0.3088212609291076,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.803378164768219,0.3805751800537109,0.3642922043800354,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6900564432144165,0.2379914224147796,1.092464804649353,284.9162902832031,284.95001220703125,301.9700622558594,293.54541015625,298.8839111328125,297.24346923828125,284.918212890625,1.0,0.618872880935669,0.461585134267807,0.461585134267807,1.0,1.0,-3.1789791584014893,1.1018742322921753,2.0771048069000244,0.3866213262081146,0.8961176872253418,0.8961176872253418,0.0,198.8666839599609,184.0,59423.32421875,0.0,2907.821044921875,1.0,279.15704345703125,283.0174560546875,296.5625305175781,300.4151611328125,293.1499938964844,293.1499938964844,278.8500061035156,36342.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906883716583252,1.0,0.0,0.0,3.674108505249024,3.674132823944092,9.00735415143572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.7119140625,0.0,1562.73876953125,1895.4371337890625,0.0,3467.6611328125,0.908553957939148,1.0,0.0,3.0,1.0,0.0
18185280,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8290488123893738,0.4201244711875915,0.3815308213233948,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.890812873840332,0.525907576084137,0.5003136396408081,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8394365906715393,0.4377240538597107,0.3088212609291076,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.803378164768219,0.3805751800537109,0.3642922043800354,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6900564432144165,0.2379914224147796,1.092464804649353,284.9162902832031,284.95001220703125,301.9700622558594,293.54541015625,298.8839111328125,297.24346923828125,284.918212890625,1.0,0.618872880935669,0.461585134267807,0.461585134267807,1.0,1.0,-3.1789791584014893,1.1018742322921753,2.0771048069000244,0.3866213262081146,0.8961176872253418,0.8961176872253418,0.0,198.8666839599609,184.0,59423.32421875,0.0,2907.821044921875,1.0,279.15704345703125,283.0174560546875,296.5625305175781,300.4151611328125,293.1499938964844,293.1499938964844,278.8500061035156,36342.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906883716583252,1.0,0.0,0.0,3.674108505249024,3.674132823944092,9.00735415143572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.7119140625,0.0,1562.73876953125,1895.4371337890625,0.0,3467.6611328125,0.908553957939148,1.0,0.0,3.0,1.0,0.0
18185340,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8351764678955078,0.4194921553134918,0.3806873559951782,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8999279737472534,0.528234601020813,0.5022034049034119,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8462318181991577,0.4378440082073211,0.3086892962455749,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8106719255447388,0.3812621235847473,0.3646531105041504,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6958427429199219,0.2377029061317443,1.0898298025131226,284.8904113769531,284.95001220703125,302.0355834960937,293.5735168457031,298.89947509765625,297.2399597167969,284.8954162597656,1.0,0.6147891283035278,0.4602068662643432,0.4602068662643432,1.0,1.0,-3.177344799041748,1.0980510711669922,2.079293727874756,0.3832420110702514,0.8418260216712952,0.8418260216712952,0.0,192.10549926757807,172.0,59436.9921875,0.0,2867.7998046875,1.0,278.85906982421875,282.9724426269531,296.5788879394531,300.4532775878906,293.1499938964844,293.1499938964844,279.1499938964844,36575.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101303219795228,1.0,0.0,0.0,3.440837860107422,3.4408600330352783,7.899902243480028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.0224609375,0.0,1316.73828125,1895.4371337890625,0.0,3497.813232421875,0.8543599247932434,1.0,0.0,3.0,1.0,0.0
18185400,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8351764678955078,0.4194921553134918,0.3806873559951782,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8999279737472534,0.528234601020813,0.5022034049034119,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8462318181991577,0.4378440082073211,0.3086892962455749,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8106719255447388,0.3812621235847473,0.3646531105041504,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6958427429199219,0.2377029061317443,1.0898298025131226,284.8904113769531,284.95001220703125,302.0355834960937,293.5735168457031,298.89947509765625,297.2399597167969,284.8954162597656,1.0,0.6147891283035278,0.4602068662643432,0.4602068662643432,1.0,1.0,-3.177344799041748,1.0980510711669922,2.079293727874756,0.3832420110702514,0.8418260216712952,0.8418260216712952,0.0,192.10549926757807,172.0,59436.9921875,0.0,2867.7998046875,1.0,278.85906982421875,282.9724426269531,296.5788879394531,300.4532775878906,293.1499938964844,293.1499938964844,279.1499938964844,36575.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101303219795228,1.0,0.0,0.0,3.440837860107422,3.4408600330352783,7.899902243480028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.0224609375,0.0,1316.73828125,1895.4371337890625,0.0,3497.813232421875,0.8543599247932434,1.0,0.0,3.0,1.0,0.0
18185460,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8454488515853882,0.4196766018867492,0.3803339600563049,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9143816828727722,0.5312674045562744,0.5045183897018433,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8573369383811951,0.4386861026287079,0.3088787794113159,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8214675188064575,0.3825102150440216,0.3653233349323272,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7053084373474121,0.2378364950418472,1.088157057762146,284.96978759765625,284.95001220703125,302.0985412597656,293.60040283203125,298.9192199707031,297.2432861328125,284.96441650390625,1.0,0.6095636487007141,0.4589857757091522,0.4589857757091522,1.0,1.0,-3.1787214279174805,1.0957411527633667,2.082980394363404,0.3806458413600921,0.9001811146736145,0.9001811146736145,0.0,182.5372772216797,160.0,59430.12890625,0.0,2818.757080078125,1.0,279.1412658691406,283.0562438964844,296.5693664550781,300.34283447265625,293.1499938964844,293.1499938964844,278.8500061035156,35602.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002053141593933,1.0,0.0,0.0,3.6367027759552,3.6367266178131104,8.824882229419018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.861328125,0.0,1515.4591064453125,1895.4371337890625,0.0,3405.498291015625,0.9031910300254822,1.0,0.0,3.0,1.0,0.0
18185520,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8454488515853882,0.4196766018867492,0.3803339600563049,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9143816828727722,0.5312674045562744,0.5045183897018433,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8573369383811951,0.4386861026287079,0.3088787794113159,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8214675188064575,0.3825102150440216,0.3653233349323272,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7053084373474121,0.2378364950418472,1.088157057762146,284.96978759765625,284.95001220703125,302.0985412597656,293.60040283203125,298.9192199707031,297.2432861328125,284.96441650390625,1.0,0.6095636487007141,0.4589857757091522,0.4589857757091522,1.0,1.0,-3.1787214279174805,1.0957411527633667,2.082980394363404,0.3806458413600921,0.9001811146736145,0.9001811146736145,0.0,182.5372772216797,160.0,59430.12890625,0.0,2818.757080078125,1.0,279.1412658691406,283.0562438964844,296.5693664550781,300.34283447265625,293.1499938964844,293.1499938964844,278.8500061035156,35602.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002053141593933,1.0,0.0,0.0,3.6367027759552,3.6367266178131104,8.824882229419018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.861328125,0.0,1515.4591064453125,1895.4371337890625,0.0,3405.498291015625,0.9031910300254822,1.0,0.0,3.0,1.0,0.0
18185580,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8579884767532349,0.419250875711441,0.3797034323215484,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9327500462532043,0.5338361859321594,0.5066285133361816,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8709286451339722,0.4390809834003448,0.3089333176612854,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8340053558349609,0.3834426701068878,0.3658717572689056,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7162956595420837,0.2378162592649459,1.0863393545150757,284.9217224121094,284.95001220703125,302.15869140625,293.6258850097656,298.9350280761719,297.24237060546875,284.9297180175781,1.0,0.6036628484725952,0.4577647149562835,0.4577647149562835,1.0,1.0,-3.1790435314178467,1.093013882637024,2.0860297679901123,0.3779555857181549,0.8490692377090454,0.8490692377090454,0.0,172.06422424316406,148.0,59332.46875,0.0,2762.618408203125,1.0,278.8587951660156,283.0030822753906,296.6357727050781,300.4918212890625,293.1499938964844,293.1499938964844,279.1499938964844,36453.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905728816986084,1.0,0.0,0.0,3.410484552383423,3.410506248474121,7.761138931527967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.0546875,0.0,1285.8355712890625,1895.4371337890625,0.0,3456.923828125,0.8512171506881714,1.0,0.0,3.0,1.0,0.0
18185640,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8579884767532349,0.419250875711441,0.3797034323215484,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9327500462532043,0.5338361859321594,0.5066285133361816,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8709286451339722,0.4390809834003448,0.3089333176612854,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8340053558349609,0.3834426701068878,0.3658717572689056,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7162956595420837,0.2378162592649459,1.0863393545150757,284.9217224121094,284.95001220703125,302.15869140625,293.6258850097656,298.9350280761719,297.24237060546875,284.9297180175781,1.0,0.6036628484725952,0.4577647149562835,0.4577647149562835,1.0,1.0,-3.1790435314178467,1.093013882637024,2.0860297679901123,0.3779555857181549,0.8490692377090454,0.8490692377090454,0.0,172.06422424316406,148.0,59332.46875,0.0,2762.618408203125,1.0,278.8587951660156,283.0030822753906,296.6357727050781,300.4918212890625,293.1499938964844,293.1499938964844,279.1499938964844,36453.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905728816986084,1.0,0.0,0.0,3.410484552383423,3.410506248474121,7.761138931527967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.0546875,0.0,1285.8355712890625,1895.4371337890625,0.0,3456.923828125,0.8512171506881714,1.0,0.0,3.0,1.0,0.0
18185700,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8655160665512085,0.4193484187126159,0.3794349431991577,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9433094263076782,0.5353869795799255,0.5077305436134338,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8790109753608704,0.4395382106304168,0.3089914917945862,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8413527011871338,0.3841055035591125,0.36617511510849,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7223114371299744,0.2379393577575683,1.0855190753936768,284.9701538085937,284.95001220703125,302.1876220703125,293.63800048828125,298.944091796875,297.2442932128906,284.9665832519531,1.0,0.6005579233169556,0.4571541845798492,0.4571541845798492,1.0,1.0,-3.179490566253662,1.0917619466781616,2.08772873878479,0.3765895664691925,0.8872260451316833,0.8872260451316833,0.0,166.48358154296875,148.0,59400.0625,0.0,2733.259033203125,1.0,279.0975036621094,283.04986572265625,296.60406494140625,300.34332275390625,293.1499938964844,293.1499938964844,279.1499938964844,35494.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997371196746826,1.0,0.0,0.0,3.588679075241089,3.588702440261841,8.593350457886118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.50390625,0.0,1462.2913818359375,1895.4371337890625,0.0,3401.1337890625,0.8907445073127747,1.0,0.0,3.0,1.0,0.0
18185760,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8741351962089539,0.4193922281265259,0.379280686378479,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9546523094177246,0.5369009971618652,0.5089369416236877,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8881765604019165,0.439968079328537,0.3091301023960113,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8497077226638794,0.3847535848617553,0.3665621876716614,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7289324402809143,0.2380688041448593,1.0849982500076294,284.9773864746094,284.95001220703125,302.2157287597656,293.6496887207031,298.9527282714844,297.24591064453125,284.9748229980469,1.0,0.5974321961402893,0.4565547704696655,0.4565547704696655,1.0,1.0,-3.1807615756988525,1.0908459424972534,2.0899157524108887,0.3754175007343292,0.9001278281211853,0.9001278281211853,0.0,160.70248413085938,136.0,59420.796875,0.0,2704.4541015625,1.0,279.1415100097656,283.0630187988281,296.6278686523437,300.4053039550781,293.1499938964844,293.1499938964844,279.45001220703125,35642.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979973196983337,1.0,0.0,0.0,3.6260697841644287,3.62609338760376,8.773353101787507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.84375,0.0,1504.0491943359375,1895.4371337890625,0.0,3384.909423828125,0.9012969732284546,1.0,0.0,3.0,1.0,0.0
18185820,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8943794369697571,0.4196499586105346,0.3790597319602966,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9780008792877196,0.5400997996330261,0.511451005935669,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.909687340259552,0.4410065412521362,0.3094903230667114,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8695094585418701,0.3861980736255646,0.3674316108226776,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7442792057991028,0.2384574860334396,1.084391951560974,285.0131530761719,284.95001220703125,302.2693176269531,293.67156982421875,298.9699401855469,297.2504577636719,285.0126342773437,1.0,0.5911369323730469,0.4553559720516205,0.4553559720516205,1.0,1.0,-3.18426775932312,1.0893795490264893,2.094887971878052,0.3732005059719085,0.9661315083503724,0.9661315083503724,0.0,148.87998962402344,124.0,59243.62109375,0.0,2647.280517578125,1.0,279.44256591796875,283.1192321777344,296.6607360839844,300.4191589355469,293.1499938964844,293.1499938964844,279.1499938964844,35554.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893421471118927,1.0,0.0,0.0,3.853642225265503,3.853668212890625,9.909142590913689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.330078125,0.0,1768.2313232421875,1895.4371337890625,0.0,3342.189697265625,0.9533750414848328,1.0,0.0,3.0,1.0,0.0
18185880,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8943794369697571,0.4196499586105346,0.3790597319602966,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9780008792877196,0.5400997996330261,0.511451005935669,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.909687340259552,0.4410065412521362,0.3094903230667114,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8695094585418701,0.3861980736255646,0.3674316108226776,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7442792057991028,0.2384574860334396,1.084391951560974,285.0131530761719,284.95001220703125,302.2693176269531,293.67156982421875,298.9699401855469,297.2504577636719,285.0126342773437,1.0,0.5911369323730469,0.4553559720516205,0.4553559720516205,1.0,1.0,-3.18426775932312,1.0893795490264893,2.094887971878052,0.3732005059719085,0.9661315083503724,0.9661315083503724,0.0,148.87998962402344,124.0,59243.62109375,0.0,2647.280517578125,1.0,279.44256591796875,283.1192321777344,296.6607360839844,300.4191589355469,293.1499938964844,293.1499938964844,279.1499938964844,35554.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893421471118927,1.0,0.0,0.0,3.853642225265503,3.853668212890625,9.909142590913689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.330078125,0.0,1768.2313232421875,1895.4371337890625,0.0,3342.189697265625,0.9533750414848328,1.0,0.0,3.0,1.0,0.0
18185940,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9176220893859864,0.4189786612987518,0.378210186958313,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9986865520477296,0.5425291061401367,0.5133307576179504,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.935870885848999,0.4412825405597687,0.3094685673713684,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8920169472694397,0.3870653808116913,0.3679236173629761,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7618602514266968,0.2384772002696991,1.0827720165252686,284.9254150390625,284.95001220703125,302.3192443847656,293.6913452148437,298.9807434082031,297.2477722167969,284.92681884765625,1.0,0.5845603942871094,0.4541572034358978,0.4541572034358978,1.0,1.0,-3.1840741634368896,1.0864650011062622,2.097609281539917,0.3704713582992553,0.9025306701660156,0.9025306701660156,0.0,137.54403686523438,112.0,59734.9453125,0.0,2585.363037109375,1.0,279.1568908691406,283.0133361816406,296.7185974121094,300.5950012207031,293.1499938964844,293.1499938964844,278.8500061035156,36303.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029290676116944,1.0,0.0,0.0,3.698208093643189,3.698232650756836,9.125906217377632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.84375,0.0,1589.7694091796875,1895.4371337890625,0.0,3430.872314453125,0.9141618013381958,1.0,0.0,3.0,1.0,0.0
18186000,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9176220893859864,0.4189786612987518,0.378210186958313,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9986865520477296,0.5425291061401367,0.5133307576179504,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.935870885848999,0.4412825405597687,0.3094685673713684,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8920169472694397,0.3870653808116913,0.3679236173629761,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7618602514266968,0.2384772002696991,1.0827720165252686,284.9254150390625,284.95001220703125,302.3192443847656,293.6913452148437,298.9807434082031,297.2477722167969,284.92681884765625,1.0,0.5845603942871094,0.4541572034358978,0.4541572034358978,1.0,1.0,-3.1840741634368896,1.0864650011062622,2.097609281539917,0.3704713582992553,0.9025306701660156,0.9025306701660156,0.0,137.54403686523438,112.0,59734.9453125,0.0,2585.363037109375,1.0,279.1568908691406,283.0133361816406,296.7185974121094,300.5950012207031,293.1499938964844,293.1499938964844,278.8500061035156,36303.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029290676116944,1.0,0.0,0.0,3.698208093643189,3.698232650756836,9.125906217377632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.84375,0.0,1589.7694091796875,1895.4371337890625,0.0,3430.872314453125,0.9141618013381958,1.0,0.0,3.0,1.0,0.0
18186060,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9342805743217468,0.4181414544582367,0.3771988749504089,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.5475712418556213,0.4915242791175842,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9531224966049194,0.4413687884807586,0.3093306422233581,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9076191782951356,0.3877437114715576,0.3683010339736938,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7739917635917664,0.2383221387863159,1.0808378458023071,284.9120178222656,284.95001220703125,302.3651428222656,293.7087097167969,298.99542236328125,297.2563781738281,284.9169311523437,1.0,0.5756877064704895,0.4529643952846527,0.4529643952846527,1.0,1.0,-3.154514074325561,1.072185754776001,2.0823283195495605,0.3639610111713409,0.8559706807136536,0.8559706807136536,0.0,129.7244110107422,115.0,59259.00390625,0.0,2485.556640625,1.0,278.8589172363281,282.9896240234375,296.713134765625,300.5788269042969,293.1499938964844,293.1499938964844,279.1499938964844,36417.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063599705696106,1.0,0.0,0.0,3.4244871139526367,3.424509048461914,7.825000807315519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.3603515625,0.0,1299.3797607421875,1895.4371337890625,0.0,3462.792724609375,0.8567636609077454,1.0,0.0,3.0,1.0,0.0
18186120,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9342805743217468,0.4181414544582367,0.3771988749504089,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.5475712418556213,0.4915242791175842,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9531224966049194,0.4413687884807586,0.3093306422233581,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9076191782951356,0.3877437114715576,0.3683010339736938,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7739917635917664,0.2383221387863159,1.0808378458023071,284.9120178222656,284.95001220703125,302.3651428222656,293.7087097167969,298.99542236328125,297.2563781738281,284.9169311523437,1.0,0.5756877064704895,0.4529643952846527,0.4529643952846527,1.0,1.0,-3.154514074325561,1.072185754776001,2.0823283195495605,0.3639610111713409,0.8559706807136536,0.8559706807136536,0.0,129.7244110107422,115.0,59259.00390625,0.0,2485.556640625,1.0,278.8589172363281,282.9896240234375,296.713134765625,300.5788269042969,293.1499938964844,293.1499938964844,279.1499938964844,36417.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063599705696106,1.0,0.0,0.0,3.4244871139526367,3.424509048461914,7.825000807315519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.3603515625,0.0,1299.3797607421875,1895.4371337890625,0.0,3462.792724609375,0.8567636609077454,1.0,0.0,3.0,1.0,0.0
18186180,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9457295536994934,0.4181205034255981,0.3769119679927826,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9990000128746032,0.5551669597625732,0.475742906332016,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9644925594329834,0.4421588182449341,0.3096772134304046,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9196862578392028,0.3889602422714233,0.3691984415054321,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7826517224311829,0.2385900914669037,1.0809249877929688,284.96124267578125,284.95001220703125,302.40673828125,293.7234802246094,299.0193786621094,297.27984619140625,284.9617614746094,1.0,0.5710492134094238,0.4517715871334076,0.4517715871334076,1.0,1.0,-3.136949062347412,1.0627092123031616,2.07423996925354,0.3573378622531891,0.8899983763694763,0.8899983763694763,0.0,124.85984802246094,118.0,58731.9765625,0.0,2425.750732421875,1.0,279.1418762207031,283.0583190917969,296.6878356933594,300.43524169921875,293.1499938964844,293.1499938964844,279.45001220703125,35806.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955302238464355,1.0,0.0,0.0,3.583737134933472,3.5837602615356445,8.569699048166513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.3720703125,0.0,1459.2711181640625,1895.4371337890625,0.0,3361.884521484375,0.8915901780128479,1.0,0.0,3.0,1.0,0.0
18186240,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9457295536994934,0.4181205034255981,0.3769119679927826,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9990000128746032,0.5551669597625732,0.475742906332016,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9644925594329834,0.4421588182449341,0.3096772134304046,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9196862578392028,0.3889602422714233,0.3691984415054321,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7826517224311829,0.2385900914669037,1.0809249877929688,284.96124267578125,284.95001220703125,302.40673828125,293.7234802246094,299.0193786621094,297.27984619140625,284.9617614746094,1.0,0.5710492134094238,0.4517715871334076,0.4517715871334076,1.0,1.0,-3.136949062347412,1.0627092123031616,2.07423996925354,0.3573378622531891,0.8899983763694763,0.8899983763694763,0.0,124.85984802246094,118.0,58731.9765625,0.0,2425.750732421875,1.0,279.1418762207031,283.0583190917969,296.6878356933594,300.43524169921875,293.1499938964844,293.1499938964844,279.45001220703125,35806.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955302238464355,1.0,0.0,0.0,3.583737134933472,3.5837602615356445,8.569699048166513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.3720703125,0.0,1459.2711181640625,1895.4371337890625,0.0,3361.884521484375,0.8915901780128479,1.0,0.0,3.0,1.0,0.0
18186300,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.949382483959198,0.4182529747486114,0.3768938183784485,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.5592599511146545,0.470822274684906,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9681385159492492,0.4426964521408081,0.3099513053894043,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9239524602890016,0.3896862268447876,0.3697650134563446,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7855929136276245,0.2388356178998947,1.08154034614563,285.018310546875,284.95001220703125,302.42584228515625,293.72979736328125,299.0320739746094,297.29315185546875,285.0130920410156,1.0,0.5697228908538818,0.451175183057785,0.451175183057785,1.0,1.0,-3.132755756378174,1.0596998929977417,2.0730559825897217,0.3551892340183258,0.944136083126068,0.944136083126068,0.0,123.43758392333984,118.0,58510.44921875,0.0,2410.209716796875,1.0,279.3988342285156,283.1229248046875,296.67919921875,300.3339233398437,293.1499938964844,293.1499938964844,279.45001220703125,35127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895330429077148,1.0,0.0,0.0,3.758694648742676,3.7587194442749023,9.426867109141311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.703125,0.0,1650.7713623046875,1895.4371337890625,0.0,3305.840087890625,0.9332301020622252,1.0,0.0,3.0,1.0,0.0
18186360,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9520829319953918,0.4182511568069458,0.3769451081752777,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9990000128746032,0.5631860494613647,0.4672589898109436,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.970880389213562,0.4431374669075012,0.3102819919586181,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9273090958595276,0.3903450965881347,0.370398610830307,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7878745198249817,0.2390590608119964,1.0824793577194214,284.9986267089844,284.95001220703125,302.4437561035156,293.7353820800781,299.04443359375,297.3047790527344,284.99853515625,1.0,0.56894850730896,0.4508824646472931,0.4508824646472931,1.0,1.0,-3.1308181285858154,1.0582245588302612,2.072593688964844,0.3540925681591034,0.9483043551445008,0.9483043551445008,0.0,122.46111297607422,138.0,58451.734375,0.0,2401.33740234375,1.0,279.4427185058594,283.1149597167969,296.714599609375,300.4291076660156,293.1499938964844,293.1499938964844,279.1499938964844,35636.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888906717300415,1.0,0.0,0.0,3.804996967315674,3.8050224781036377,9.660551540946472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.1748046875,0.0,1709.70703125,1895.4371337890625,0.0,3299.98193359375,0.9413514137268066,1.0,0.0,3.0,1.0,0.0
