time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186420,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9415777921676636,0.4175396859645843,0.3765869736671448,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.9990000128746032,0.5685908198356628,0.4808957874774933,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9620113372802734,0.4434253275394439,0.310681015253067,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9180299043655396,0.3912169933319092,0.3714563846588135,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7805823683738708,0.2392202615737915,1.0841916799545288,284.9278869628906,284.95001220703125,302.4759216308594,293.74420166015625,299.05963134765625,297.3125915527344,284.9302978515625,1.0,0.5747338533401489,0.4502970278263092,0.4502970278263092,1.0,1.0,-3.1505560874938965,1.0644453763961792,2.086110591888428,0.355431854724884,0.8941470980644226,0.8941470980644226,0.0,126.70611572265624,158.0,59214.27734375,0.0,2461.667236328125,1.0,279.1572570800781,283.0207214355469,296.7701721191406,300.6088562011719,293.1499938964844,293.1499938964844,279.45001220703125,36267.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980173468589783,1.0,0.0,0.0,3.657855749130249,3.657880067825317,8.927841008699033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8017578125,0.0,1543.9305419921875,1895.4371337890625,0.0,3385.095703125,0.905125081539154,1.0,0.0,3.0,1.0,0.0
18186480,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9415777921676636,0.4175396859645843,0.3765869736671448,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.9990000128746032,0.5685908198356628,0.4808957874774933,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9620113372802734,0.4434253275394439,0.310681015253067,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9180299043655396,0.3912169933319092,0.3714563846588135,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7805823683738708,0.2392202615737915,1.0841916799545288,284.9278869628906,284.95001220703125,302.4759216308594,293.74420166015625,299.05963134765625,297.3125915527344,284.9302978515625,1.0,0.5747338533401489,0.4502970278263092,0.4502970278263092,1.0,1.0,-3.1505560874938965,1.0644453763961792,2.086110591888428,0.355431854724884,0.8941470980644226,0.8941470980644226,0.0,126.70611572265624,158.0,59214.27734375,0.0,2461.667236328125,1.0,279.1572570800781,283.0207214355469,296.7701721191406,300.6088562011719,293.1499938964844,293.1499938964844,279.45001220703125,36267.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980173468589783,1.0,0.0,0.0,3.657855749130249,3.657880067825317,8.927841008699033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8017578125,0.0,1543.9305419921875,1895.4371337890625,0.0,3385.095703125,0.905125081539154,1.0,0.0,3.0,1.0,0.0
18186540,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9210338592529296,0.4175014197826385,0.3766877651214599,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.5703564882278442,0.5092121362686157,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9429992437362672,0.4442645013332367,0.3113816976547241,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9003121256828308,0.3924894332885742,0.3728474080562591,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7662785053253174,0.239548772573471,1.0868555307388306,285.00958251953125,284.95001220703125,302.5028991699219,293.7496643066406,299.06231689453125,297.3019104003906,285.0088806152344,1.0,0.5857009887695312,0.4497115910053253,0.4497115910053253,1.0,1.0,-3.1904213428497314,1.078316330909729,2.112104892730713,0.3601268827915191,0.9793216586112976,0.9793216586112976,0.0,135.8459930419922,176.0,59605.58203125,0.0,2588.721923828125,1.0,279.443115234375,283.1036071777344,296.7451171875,300.5298767089844,293.1499938964844,293.1499938964844,279.1499938964844,35526.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934701085090637,1.0,0.0,0.0,3.894675731658936,3.8947019577026367,1.0121290188180865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.0732421875,0.0,1819.022216796875,1895.4371337890625,0.0,3342.64404296875,0.9622524976730348,1.0,0.0,3.0,1.0,0.0
18186600,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9210338592529296,0.4175014197826385,0.3766877651214599,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.5703564882278442,0.5092121362686157,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9429992437362672,0.4442645013332367,0.3113816976547241,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9003121256828308,0.3924894332885742,0.3728474080562591,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7662785053253174,0.239548772573471,1.0868555307388306,285.00958251953125,284.95001220703125,302.5028991699219,293.7496643066406,299.06231689453125,297.3019104003906,285.0088806152344,1.0,0.5857009887695312,0.4497115910053253,0.4497115910053253,1.0,1.0,-3.1904213428497314,1.078316330909729,2.112104892730713,0.3601268827915191,0.9793216586112976,0.9793216586112976,0.0,135.8459930419922,176.0,59605.58203125,0.0,2588.721923828125,1.0,279.443115234375,283.1036071777344,296.7451171875,300.5298767089844,293.1499938964844,293.1499938964844,279.1499938964844,35526.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934701085090637,1.0,0.0,0.0,3.894675731658936,3.8947019577026367,1.0121290188180865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.0732421875,0.0,1819.022216796875,1895.4371337890625,0.0,3342.64404296875,0.9622524976730348,1.0,0.0,3.0,1.0,0.0
18186660,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8940624594688416,0.4166206419467926,0.3765512704849243,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.993896186351776,0.5678079128265381,0.5388999581336975,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9143177270889282,0.4443971216678619,0.3119625747203827,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8764894604682922,0.3931941390037536,0.3741435706615448,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7466214299201965,0.239385187625885,1.0890939235687256,284.932373046875,284.95001220703125,302.5244140625,293.7515563964844,299.043212890625,297.26708984375,284.93145751953125,1.0,0.5988897085189819,0.4481285214424133,0.4481285214424133,1.0,1.0,-3.229701519012451,1.0894640684127808,2.14023756980896,0.3633538782596588,0.9247021675109864,0.9247021675109864,0.0,149.87855529785156,194.0,60752.45703125,0.0,2745.5751953125,1.0,279.1565856933594,282.9939270019531,296.7884826660156,300.7235412597656,293.1499938964844,293.1499938964844,278.8500061035156,36153.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046700596809388,1.0,0.0,0.0,3.783950090408325,3.78397536277771,9.553974678055963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.0732421875,0.0,1688.5543212890625,1895.4371337890625,0.0,3447.075927734375,0.9337493181228638,1.0,0.0,3.0,1.0,0.0
18186720,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8940624594688416,0.4166206419467926,0.3765512704849243,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.993896186351776,0.5678079128265381,0.5388999581336975,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9143177270889282,0.4443971216678619,0.3119625747203827,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8764894604682922,0.3931941390037536,0.3741435706615448,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7466214299201965,0.239385187625885,1.0890939235687256,284.932373046875,284.95001220703125,302.5244140625,293.7515563964844,299.043212890625,297.26708984375,284.93145751953125,1.0,0.5988897085189819,0.4481285214424133,0.4481285214424133,1.0,1.0,-3.229701519012451,1.0894640684127808,2.14023756980896,0.3633538782596588,0.9247021675109864,0.9247021675109864,0.0,149.87855529785156,194.0,60752.45703125,0.0,2745.5751953125,1.0,279.1565856933594,282.9939270019531,296.7884826660156,300.7235412597656,293.1499938964844,293.1499938964844,278.8500061035156,36153.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046700596809388,1.0,0.0,0.0,3.783950090408325,3.78397536277771,9.553974678055963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.0732421875,0.0,1688.5543212890625,1895.4371337890625,0.0,3447.075927734375,0.9337493181228638,1.0,0.0,3.0,1.0,0.0
18186780,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8613285422325134,0.4153848588466644,0.376234769821167,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9611499309539796,0.5667113661766052,0.5378618836402893,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.880466878414154,0.444159984588623,0.3124138116836548,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.846302330493927,0.3935343623161316,0.3753020763397217,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7219680547714233,0.2388110011816024,1.0905550718307495,284.897216796875,284.95001220703125,302.5401611328125,293.7496337890625,299.02545166015625,297.2412414550781,284.8989562988281,1.0,0.6106116771697998,0.4465454220771789,0.4465454220771789,1.0,1.0,-3.233015298843384,1.0868780612945557,2.1461374759674072,0.3596838414669037,0.8665293455123901,0.8665293455123901,0.0,169.9693145751953,212.0,60788.91015625,0.0,2862.1640625,1.0,278.85797119140625,282.9414978027344,296.7701110839844,300.7350158691406,293.1499938964844,293.1499938964844,279.1499938964844,36441.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911257266998291,1.0,0.0,0.0,3.552095651626587,3.55211877822876,8.41904011394945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.17578125,0.0,1430.1622314453125,1895.4371337890625,0.0,3508.267822265625,0.8806091547012329,1.0,0.0,3.0,1.0,0.0
18186840,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8613285422325134,0.4153848588466644,0.376234769821167,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9611499309539796,0.5667113661766052,0.5378618836402893,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.880466878414154,0.444159984588623,0.3124138116836548,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.846302330493927,0.3935343623161316,0.3753020763397217,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7219680547714233,0.2388110011816024,1.0905550718307495,284.897216796875,284.95001220703125,302.5401611328125,293.7496337890625,299.02545166015625,297.2412414550781,284.8989562988281,1.0,0.6106116771697998,0.4465454220771789,0.4465454220771789,1.0,1.0,-3.233015298843384,1.0868780612945557,2.1461374759674072,0.3596838414669037,0.8665293455123901,0.8665293455123901,0.0,169.9693145751953,212.0,60788.91015625,0.0,2862.1640625,1.0,278.85797119140625,282.9414978027344,296.7701110839844,300.7350158691406,293.1499938964844,293.1499938964844,279.1499938964844,36441.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911257266998291,1.0,0.0,0.0,3.552095651626587,3.55211877822876,8.41904011394945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.17578125,0.0,1430.1622314453125,1895.4371337890625,0.0,3508.267822265625,0.8806091547012329,1.0,0.0,3.0,1.0,0.0
18186900,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.849010169506073,0.4151791036128998,0.3762256801128387,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9463465213775636,0.5674090385437012,0.5385133624076843,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8677238821983337,0.4443869888782501,0.3127259016036987,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8350401520729065,0.3939569294452667,0.3759482800960541,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7119225263595581,0.23867928981781,1.09134042263031,284.9702453613281,284.95001220703125,302.5458068847656,293.7471618652344,299.0219421386719,297.2375183105469,284.9632873535156,1.0,0.616276204586029,0.4457539021968841,0.4457539021968841,1.0,1.0,-3.2358789443969727,1.0860258340835571,2.149852991104126,0.3581033051013946,0.9165241718292236,0.9165241718292236,0.0,179.47506713867188,212.0,60635.38671875,0.0,2920.64013671875,1.0,279.0999755859375,283.01727294921875,296.7152404785156,300.53924560546875,293.1499938964844,293.1499938964844,279.1499938964844,35381.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050193428993224,1.0,0.0,0.0,3.703309774398804,3.703334093093872,9.151101494353496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.326171875,0.0,1588.5943603515625,1895.4371337890625,0.0,3450.3251953125,0.9178129434585572,1.0,0.0,3.0,1.0,0.0
18186960,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8386306166648865,0.4149224162101745,0.3763757050037384,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.933039128780365,0.5683091282844543,0.5396379232406616,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8569456338882446,0.4445929825305938,0.3131513595581054,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.825457751750946,0.3943665027618408,0.3767082989215851,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.702542781829834,0.238560751080513,1.0925129652023315,284.9754333496094,284.95001220703125,302.54986572265625,293.7436828613281,299.0190734863281,297.2351989746094,284.9740905761719,1.0,0.6219325661659241,0.4450094997882843,0.4450094997882843,1.0,1.0,-3.240246534347534,1.0858389139175415,2.154407501220703,0.3569118678569793,0.9252701997756958,0.9252701997756958,0.0,188.697021484375,215.0,60488.13671875,0.0,2980.8359375,1.0,279.14239501953125,283.03424072265625,296.7230529785156,300.57891845703125,293.1499938964844,293.1499938964844,278.8500061035156,35675.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033737778663636,1.0,0.0,0.0,3.718708038330078,3.7187328338623047,9.227359782926214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.990234375,0.0,1608.4873046875,1895.4371337890625,0.0,3435.01220703125,0.9227706789970398,1.0,0.0,3.0,1.0,0.0
18187020,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8261780142784119,0.4138393700122833,0.3759849965572357,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.917500615119934,0.5699126720428467,0.5416481494903564,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8443952798843384,0.4445173442363739,0.3135348856449127,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8140223026275635,0.3948083817958832,0.377687007188797,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.691023051738739,0.238106295466423,1.0929614305496216,284.91265869140625,284.95001220703125,302.5532531738281,293.7333984375,299.009765625,297.2281188964844,284.9189453125,1.0,0.6286734342575073,0.4435206949710846,0.4435206949710846,1.0,1.0,-3.2443783283233643,1.0837116241455078,2.1606667041778564,0.3539017140865326,0.8638812899589539,0.8638812899589539,0.0,200.69873046875,203.0,60528.078125,0.0,3056.08251953125,1.0,278.8580322265625,282.959716796875,296.75018310546875,300.6943359375,293.1499938964844,293.1499938964844,279.1499938964844,36485.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910213053226471,1.0,0.0,0.0,3.515536069869995,3.515558958053589,8.246627771768544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.9296875,0.0,1392.1529541015625,1895.4371337890625,0.0,3498.580810546875,0.872858464717865,1.0,0.0,3.0,1.0,0.0
18187080,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8261780142784119,0.4138393700122833,0.3759849965572357,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.917500615119934,0.5699126720428467,0.5416481494903564,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8443952798843384,0.4445173442363739,0.3135348856449127,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8140223026275635,0.3948083817958832,0.377687007188797,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.691023051738739,0.238106295466423,1.0929614305496216,284.91265869140625,284.95001220703125,302.5532531738281,293.7333984375,299.009765625,297.2281188964844,284.9189453125,1.0,0.6286734342575073,0.4435206949710846,0.4435206949710846,1.0,1.0,-3.2443783283233643,1.0837116241455078,2.1606667041778564,0.3539017140865326,0.8638812899589539,0.8638812899589539,0.0,200.69873046875,203.0,60528.078125,0.0,3056.08251953125,1.0,278.8580322265625,282.959716796875,296.75018310546875,300.6943359375,293.1499938964844,293.1499938964844,279.1499938964844,36485.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910213053226471,1.0,0.0,0.0,3.515536069869995,3.515558958053589,8.246627771768544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.9296875,0.0,1392.1529541015625,1895.4371337890625,0.0,3498.580810546875,0.872858464717865,1.0,0.0,3.0,1.0,0.0
18187140,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8250493407249451,0.413422554731369,0.3754929602146148,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9177456498146056,0.5722449421882629,0.5437019467353821,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8437823057174683,0.4449957609176636,0.3137870728969574,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8137232065200806,0.3956732153892517,0.3784224092960357,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.6900621652603149,0.237965926527977,1.0920703411102295,284.9800720214844,284.95001220703125,302.54998779296875,293.7185974121094,299.0025939941406,297.2278137207031,284.9765014648437,1.0,0.6289764642715454,0.4420318901538849,0.4420318901538849,1.0,1.0,-3.246372938156128,1.0807619094848633,2.1656110286712646,0.350471168756485,0.92246276140213,0.92246276140213,0.0,201.5985565185547,191.0,60395.12109375,0.0,3065.376708984375,1.0,279.1419372558594,283.0350036621094,296.7025756835937,300.55340576171875,293.1499938964844,293.1499938964844,278.8500061035156,35622.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035980105400084,1.0,0.0,0.0,3.71470046043396,3.714725017547608,9.207482776218968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.21875,0.0,1603.4766845703125,1895.4371337890625,0.0,3437.099365234375,0.9216619729995728,1.0,0.0,3.0,1.0,0.0
18187200,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8250493407249451,0.413422554731369,0.3754929602146148,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9177456498146056,0.5722449421882629,0.5437019467353821,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8437823057174683,0.4449957609176636,0.3137870728969574,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8137232065200806,0.3956732153892517,0.3784224092960357,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.6900621652603149,0.237965926527977,1.0920703411102295,284.9800720214844,284.95001220703125,302.54998779296875,293.7185974121094,299.0025939941406,297.2278137207031,284.9765014648437,1.0,0.6289764642715454,0.4420318901538849,0.4420318901538849,1.0,1.0,-3.246372938156128,1.0807619094848633,2.1656110286712646,0.350471168756485,0.92246276140213,0.92246276140213,0.0,201.5985565185547,191.0,60395.12109375,0.0,3065.376708984375,1.0,279.1419372558594,283.0350036621094,296.7025756835937,300.55340576171875,293.1499938964844,293.1499938964844,278.8500061035156,35622.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035980105400084,1.0,0.0,0.0,3.71470046043396,3.714725017547608,9.207482776218968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.21875,0.0,1603.4766845703125,1895.4371337890625,0.0,3437.099365234375,0.9216619729995728,1.0,0.0,3.0,1.0,0.0
18187260,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8255972862243652,0.4104496538639068,0.3732364475727081,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9207769632339478,0.571992039680481,0.5439097285270691,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8450220227241516,0.4429365992546081,0.3126762211322784,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8150833249092102,0.3940207958221435,0.3773078024387359,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6899108290672302,0.2353586107492447,1.0825247764587402,284.9106750488281,284.95001220703125,302.5427551269531,293.7015991210937,298.97772216796875,297.2032775878906,284.91717529296875,1.0,0.6250765919685364,0.4408700466156006,0.4408700466156006,1.0,1.0,-3.229780435562134,1.0715841054916382,2.158196210861206,0.3452485501766205,0.8562285900115967,0.8562285900115967,0.0,198.7569122314453,179.0,59921.24609375,0.0,3014.174072265625,1.0,278.8581848144531,282.96514892578125,296.7168273925781,300.6340026855469,293.1499938964844,293.1499938964844,279.1499938964844,36558.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910316526889801,1.0,0.0,0.0,3.4754838943481445,3.47550630569458,8.059792548920086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.083984375,0.0,1351.522216796875,1895.4371337890625,0.0,3499.541015625,0.8641434907913208,1.0,0.0,3.0,1.0,0.0
18187320,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8255972862243652,0.4104496538639068,0.3732364475727081,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9207769632339478,0.571992039680481,0.5439097285270691,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8450220227241516,0.4429365992546081,0.3126762211322784,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8150833249092102,0.3940207958221435,0.3773078024387359,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6899108290672302,0.2353586107492447,1.0825247764587402,284.9106750488281,284.95001220703125,302.5427551269531,293.7015991210937,298.97772216796875,297.2032775878906,284.91717529296875,1.0,0.6250765919685364,0.4408700466156006,0.4408700466156006,1.0,1.0,-3.229780435562134,1.0715841054916382,2.158196210861206,0.3452485501766205,0.8562285900115967,0.8562285900115967,0.0,198.7569122314453,179.0,59921.24609375,0.0,3014.174072265625,1.0,278.8581848144531,282.96514892578125,296.7168273925781,300.6340026855469,293.1499938964844,293.1499938964844,279.1499938964844,36558.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910316526889801,1.0,0.0,0.0,3.4754838943481445,3.47550630569458,8.059792548920086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.083984375,0.0,1351.522216796875,1895.4371337890625,0.0,3499.541015625,0.8641434907913208,1.0,0.0,3.0,1.0,0.0
18187380,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.8316290974617004,0.4092402458190918,0.3715589940547943,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.931266188621521,0.5733132362365723,0.5445483922958374,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8519672155380249,0.44249427318573,0.3119165301322937,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8217334747314453,0.3937661051750183,0.3764944076538086,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6947675347328186,0.2339562028646469,1.0736453533172607,284.9718933105469,284.95001220703125,302.53436279296875,293.6848449707031,298.96441650390625,297.1961669921875,284.9677734375,1.0,0.6190180778503418,0.4397081732749939,0.4397081732749939,1.0,1.0,-3.2159512042999268,1.0635122060775757,2.1524391174316406,0.3400515615940094,0.9060512781143188,0.9060512781143188,0.0,191.06491088867188,167.0,59487.57421875,0.0,2942.67333984375,1.0,279.1415100097656,283.03955078125,296.6600036621094,300.45916748046875,293.1499938964844,293.1499938964844,278.8500061035156,35671.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018582701683044,1.0,0.0,0.0,3.654789447784424,3.654813528060913,8.91287925242068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.8447265625,0.0,1536.0399169921875,1895.4371337890625,0.0,3420.900390625,0.9080087542533876,1.0,0.0,3.0,1.0,0.0
18187440,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.8316290974617004,0.4092402458190918,0.3715589940547943,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.931266188621521,0.5733132362365723,0.5445483922958374,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8519672155380249,0.44249427318573,0.3119165301322937,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8217334747314453,0.3937661051750183,0.3764944076538086,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6947675347328186,0.2339562028646469,1.0736453533172607,284.9718933105469,284.95001220703125,302.53436279296875,293.6848449707031,298.96441650390625,297.1961669921875,284.9677734375,1.0,0.6190180778503418,0.4397081732749939,0.4397081732749939,1.0,1.0,-3.2159512042999268,1.0635122060775757,2.1524391174316406,0.3400515615940094,0.9060512781143188,0.9060512781143188,0.0,191.06491088867188,167.0,59487.57421875,0.0,2942.67333984375,1.0,279.1415100097656,283.03955078125,296.6600036621094,300.45916748046875,293.1499938964844,293.1499938964844,278.8500061035156,35671.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018582701683044,1.0,0.0,0.0,3.654789447784424,3.654813528060913,8.91287925242068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.8447265625,0.0,1536.0399169921875,1895.4371337890625,0.0,3420.900390625,0.9080087542533876,1.0,0.0,3.0,1.0,0.0
18187500,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8361002802848816,0.4085048139095306,0.3708449304103851,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9384735822677612,0.5738629698753357,0.5449890494346619,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8570483326911926,0.4422092139720917,0.3116523325443268,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.826471209526062,0.3936401009559631,0.3762506544589996,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6986991167068481,0.2333699017763137,1.0701768398284912,284.9130859375,284.95001220703125,302.5297546386719,293.676513671875,298.95758056640625,297.1924133300781,284.9229431152344,1.0,0.6156510710716248,0.4391272366046905,0.4391272366046905,1.0,1.0,-3.2108428478240967,1.0601500272750854,2.1506927013397217,0.3378042876720428,0.8566178679466248,0.8566178679466248,0.0,186.21600341796875,167.0,59210.9140625,0.0,2905.40478515625,1.0,278.8997802734375,282.98583984375,296.697998046875,300.6064758300781,293.1499938964844,293.1499938964844,278.8500061035156,36775.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067326784133912,1.0,0.0,0.0,3.454511404037476,3.454533815383911,7.962813697304227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.7333984375,0.0,1331.85205078125,1895.4371337890625,0.0,3466.257080078125,0.8614505529403687,1.0,0.0,3.0,1.0,0.0
18187560,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8411330580711365,0.4079119563102722,0.3700642883777618,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9463099241256714,0.574547290802002,0.5453701615333557,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8627819418907166,0.442050963640213,0.3113524913787842,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8317553400993347,0.393629640340805,0.3759894371032715,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7031946182250977,0.232898324728012,1.06687593460083,284.9091186523437,284.95001220703125,302.5248718261719,293.66827392578125,298.9524841308594,297.1900939941406,284.9139099121094,1.0,0.6121096611022949,0.4387636184692383,0.4387636184692383,1.0,1.0,-3.205716609954834,1.0572924613952637,2.148423910140991,0.3360161483287811,0.843462347984314,0.843462347984314,0.0,181.06082153320312,155.0,59159.20703125,0.0,2866.537841796875,1.0,278.85870361328125,282.9720764160156,296.6778259277344,300.5412292480469,293.1499938964844,293.1499938964844,279.1499938964844,36525.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907171905040741,1.0,0.0,0.0,3.426621913909912,3.426644086837769,7.834760253899731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.39453125,0.0,1302.248046875,1895.4371337890625,0.0,3470.33935546875,0.8521231412887573,1.0,0.0,3.0,1.0,0.0
18187620,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8542966246604919,0.4073571264743805,0.3689928650856018,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.964633047580719,0.5765019655227661,0.5466052293777466,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8775376677513123,0.4423108100891113,0.3110924959182739,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8451976776123047,0.3940969109535217,0.3758546411991119,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7145881652832031,0.232384443283081,1.0619044303894043,284.9704895019531,284.95001220703125,302.51434326171875,293.6518249511719,298.9462890625,297.1912536621094,284.96539306640625,1.0,0.6049098372459412,0.4380363523960113,0.4380363523960113,1.0,1.0,-3.1994550228118896,1.053146481513977,2.146308660507202,0.3330892920494079,0.8943026661872864,0.8943026661872864,0.0,169.6671142578125,143.0,58920.45703125,0.0,2791.40625,1.0,279.14111328125,283.0440673828125,296.6277160644531,300.3867492675781,293.1499938964844,293.1499938964844,279.45001220703125,35649.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989266753196716,1.0,0.0,0.0,3.61572003364563,3.615743637084961,8.72334112500539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.419921875,0.0,1492.7677001953125,1895.4371337890625,0.0,3393.5771484375,0.8982172012329102,1.0,0.0,3.0,1.0,0.0
18187680,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8542966246604919,0.4073571264743805,0.3689928650856018,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.964633047580719,0.5765019655227661,0.5466052293777466,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8775376677513123,0.4423108100891113,0.3110924959182739,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8451976776123047,0.3940969109535217,0.3758546411991119,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7145881652832031,0.232384443283081,1.0619044303894043,284.9704895019531,284.95001220703125,302.51434326171875,293.6518249511719,298.9462890625,297.1912536621094,284.96539306640625,1.0,0.6049098372459412,0.4380363523960113,0.4380363523960113,1.0,1.0,-3.1994550228118896,1.053146481513977,2.146308660507202,0.3330892920494079,0.8943026661872864,0.8943026661872864,0.0,169.6671142578125,143.0,58920.45703125,0.0,2791.40625,1.0,279.14111328125,283.0440673828125,296.6277160644531,300.3867492675781,293.1499938964844,293.1499938964844,279.45001220703125,35649.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989266753196716,1.0,0.0,0.0,3.61572003364563,3.615743637084961,8.72334112500539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.419921875,0.0,1492.7677001953125,1895.4371337890625,0.0,3393.5771484375,0.8982172012329102,1.0,0.0,3.0,1.0,0.0
18187740,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8711721301078796,0.4070067405700683,0.3682237863540649,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9841010570526124,0.5786579251289368,0.5481420755386353,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.896068274974823,0.4428056478500366,0.3110724091529846,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8622735142707825,0.3947896659374237,0.3760106265544891,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7277424335479736,0.2321481853723526,1.0584089756011963,285.0049743652344,284.95001220703125,302.5028686523437,293.6355285644531,298.9414367675781,297.1944885253906,285.0043640136719,1.0,0.5977301597595215,0.4373090863227844,0.4373090863227844,1.0,1.0,-3.1963367462158203,1.050175428390503,2.1461613178253174,0.3306657671928406,0.9533230662345886,0.9533230662345886,0.0,157.69253540039062,131.0,58416.67578125,0.0,2719.73779296875,1.0,279.4423217773437,283.1068420410156,296.6224060058594,300.34210205078125,293.1499938964844,293.1499938964844,279.1499938964844,35599.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939211368560791,1.0,0.0,0.0,3.812843799591065,3.812869310379028,9.700437431092723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.6015625,0.0,1718.86572265625,1895.4371337890625,0.0,3346.85791015625,0.9442528486251832,1.0,0.0,3.0,1.0,0.0
18187800,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8711721301078796,0.4070067405700683,0.3682237863540649,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9841010570526124,0.5786579251289368,0.5481420755386353,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.896068274974823,0.4428056478500366,0.3110724091529846,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8622735142707825,0.3947896659374237,0.3760106265544891,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7277424335479736,0.2321481853723526,1.0584089756011963,285.0049743652344,284.95001220703125,302.5028686523437,293.6355285644531,298.9414367675781,297.1944885253906,285.0043640136719,1.0,0.5977301597595215,0.4373090863227844,0.4373090863227844,1.0,1.0,-3.1963367462158203,1.050175428390503,2.1461613178253174,0.3306657671928406,0.9533230662345886,0.9533230662345886,0.0,157.69253540039062,131.0,58416.67578125,0.0,2719.73779296875,1.0,279.4423217773437,283.1068420410156,296.6224060058594,300.34210205078125,293.1499938964844,293.1499938964844,279.1499938964844,35599.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939211368560791,1.0,0.0,0.0,3.812843799591065,3.812869310379028,9.700437431092723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.6015625,0.0,1718.86572265625,1895.4371337890625,0.0,3346.85791015625,0.9442528486251832,1.0,0.0,3.0,1.0,0.0
18187860,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8889846801757812,0.4058538973331451,0.3669469952583313,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.5800946950912476,0.5471754670143127,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9161662459373474,0.4426189363002777,0.310738056898117,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8806185722351074,0.3949645161628723,0.375867486000061,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7412179708480835,0.2316465526819229,1.0544828176498413,284.9176940917969,284.95001220703125,302.4904479980469,293.6192626953125,298.93096923828125,297.1912841796875,284.9195556640625,1.0,0.5902373194694519,0.4364313185214996,0.4364313185214996,1.0,1.0,-3.18814754486084,1.0449155569076538,2.1432318687438965,0.3274768888950348,0.8855383396148682,0.8855383396148682,0.0,146.59524536132812,119.0,58586.0703125,0.0,2643.03857421875,1.0,279.1572570800781,283.00640869140625,296.6449279785156,300.4646911621094,293.1499938964844,293.1499938964844,279.45001220703125,36397.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030803442001344,1.0,0.0,0.0,3.632279396057129,3.632303237915039,8.803427249404194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.3759765625,0.0,1516.5037841796875,1895.4371337890625,0.0,3432.280517578125,0.8987573981285095,1.0,0.0,3.0,1.0,0.0
18187920,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8889846801757812,0.4058538973331451,0.3669469952583313,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.5800946950912476,0.5471754670143127,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9161662459373474,0.4426189363002777,0.310738056898117,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8806185722351074,0.3949645161628723,0.375867486000061,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7412179708480835,0.2316465526819229,1.0544828176498413,284.9176940917969,284.95001220703125,302.4904479980469,293.6192626953125,298.93096923828125,297.1912841796875,284.9195556640625,1.0,0.5902373194694519,0.4364313185214996,0.4364313185214996,1.0,1.0,-3.18814754486084,1.0449155569076538,2.1432318687438965,0.3274768888950348,0.8855383396148682,0.8855383396148682,0.0,146.59524536132812,119.0,58586.0703125,0.0,2643.03857421875,1.0,279.1572570800781,283.00640869140625,296.6449279785156,300.4646911621094,293.1499938964844,293.1499938964844,279.45001220703125,36397.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030803442001344,1.0,0.0,0.0,3.632279396057129,3.632303237915039,8.803427249404194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.3759765625,0.0,1516.5037841796875,1895.4371337890625,0.0,3432.280517578125,0.8987573981285095,1.0,0.0,3.0,1.0,0.0
18187980,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9023406505584716,0.4052781462669372,0.3660513460636139,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9990000128746032,0.5846906900405884,0.5230141282081604,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9325129985809326,0.4429075717926025,0.3106524348258972,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8946506977081299,0.39546999335289,0.3759872913360595,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7514150738716125,0.231350839138031,1.051565647125244,284.9745178222656,284.95001220703125,302.4771423339844,293.60302734375,298.92938232421875,297.2045288085937,284.9722595214844,1.0,0.5808366537094116,0.4355535805225372,0.4355535805225372,1.0,1.0,-3.154793739318848,1.0302696228027344,2.1245241165161133,0.3201752305030823,0.9380542635917664,0.9380542635917664,0.0,138.17437744140625,107.0,57679.71875,0.0,2531.695556640625,1.0,279.4426574707031,283.0882263183594,296.58233642578125,300.2772216796875,293.1499938964844,293.1499938964844,279.1499938964844,35764.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954483270645142,1.0,0.0,0.0,3.785090923309326,3.78511643409729,9.559737463860074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.666015625,0.0,1686.896728515625,1895.4371337890625,0.0,3361.120361328125,0.9365782737731934,1.0,0.0,3.0,1.0,0.0
18188040,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9023406505584716,0.4052781462669372,0.3660513460636139,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9990000128746032,0.5846906900405884,0.5230141282081604,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9325129985809326,0.4429075717926025,0.3106524348258972,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8946506977081299,0.39546999335289,0.3759872913360595,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7514150738716125,0.231350839138031,1.051565647125244,284.9745178222656,284.95001220703125,302.4771423339844,293.60302734375,298.92938232421875,297.2045288085937,284.9722595214844,1.0,0.5808366537094116,0.4355535805225372,0.4355535805225372,1.0,1.0,-3.154793739318848,1.0302696228027344,2.1245241165161133,0.3201752305030823,0.9380542635917664,0.9380542635917664,0.0,138.17437744140625,107.0,57679.71875,0.0,2531.695556640625,1.0,279.4426574707031,283.0882263183594,296.58233642578125,300.2772216796875,293.1499938964844,293.1499938964844,279.1499938964844,35764.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954483270645142,1.0,0.0,0.0,3.785090923309326,3.78511643409729,9.559737463860074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.666015625,0.0,1686.896728515625,1895.4371337890625,0.0,3361.120361328125,0.9365782737731934,1.0,0.0,3.0,1.0,0.0
18188100,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9104166030883788,0.4046424627304077,0.3655256927013397,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.5880558490753174,0.5094067454338074,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9419237971305848,0.4427668154239654,0.3105659484863281,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9027987122535706,0.3955012857913971,0.3759958446025848,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7575181722640991,0.2311051934957504,1.05008065700531,284.8934326171875,284.95001220703125,302.4701843261719,293.59490966796875,298.9309997558594,297.2152404785156,284.9025573730469,1.0,0.5756235718727112,0.4351146817207336,0.4351146817207336,1.0,1.0,-3.135920763015747,1.022127985954285,2.113792896270752,0.3162119090557098,0.8728058934211731,0.8728058934211731,0.0,133.6370086669922,107.0,57383.63671875,0.0,2470.987060546875,1.0,279.1969299316406,283.0141296386719,296.6189880371094,300.4206237792969,293.1499938964844,293.1499938964844,279.1499938964844,36985.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004927277565002,1.0,0.0,0.0,3.581482648849488,3.58150601387024,8.558920399082126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.0595703125,0.0,1465.502685546875,1895.4371337890625,0.0,3408.1767578125,0.8861775994300842,1.0,0.0,3.0,1.0,0.0
18188160,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.919618546962738,0.4041018784046173,0.3648377656936645,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.5921552181243896,0.495157390832901,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9517295956611632,0.4426971077919006,0.3103686869144439,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.911986768245697,0.395579069852829,0.3758831918239593,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.764211118221283,0.2309010326862335,1.0483152866363523,284.8975830078125,284.95001220703125,302.4630126953125,293.5867614746094,298.9356994628906,297.2294311523437,284.8984069824219,1.0,0.5700978636741638,0.4349230229854584,0.4349230229854584,1.0,1.0,-3.115468263626098,1.013970136642456,2.1014983654022217,0.3125496804714203,0.8617417812347412,0.8617417812347412,0.0,128.96707153320312,125.0,57191.05078125,0.0,2407.271240234375,1.0,279.1577453613281,283.0087890625,296.5931396484375,300.3346252441406,293.1499938964844,293.1499938964844,279.45001220703125,36536.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003134965896606,1.0,0.0,0.0,3.543441772460937,3.5434648990631104,8.378067946068768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.126953125,0.0,1421.714599609375,1895.4371337890625,0.0,3406.50634765625,0.8774368762969971,1.0,0.0,3.0,1.0,0.0
18188220,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9224008917808532,0.4037278294563293,0.364289253950119,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9990000128746032,0.6005319952964783,0.4905726313591003,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9551547765731812,0.4432001113891601,0.3105581104755401,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.915604829788208,0.3962397575378418,0.3763232231140136,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7664016485214233,0.2309074699878692,1.0475757122039795,284.9773864746094,284.95001220703125,302.4481201171875,293.5704345703125,298.9503173828125,297.26141357421875,284.9753112792969,1.0,0.569227397441864,0.4345396757125854,0.4345396757125854,1.0,1.0,-3.1091082096099854,1.0107097625732422,2.098398447036743,0.3098503947257995,0.9223476648330688,0.9223476648330688,0.0,127.45359802246094,143.0,56743.5078125,0.0,2387.33740234375,1.0,279.44195556640625,283.1052551269531,296.53887939453125,300.1583251953125,293.1499938964844,293.1499938964844,279.1499938964844,35643.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890188455581665,1.0,0.0,0.0,3.707462310791016,3.707486867904663,9.171635042548588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.2607421875,0.0,1595.3367919921875,1895.4371337890625,0.0,3311.969970703125,0.9204160571098328,1.0,0.0,3.0,1.0,0.0
