time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188280,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9224008917808532,0.4037278294563293,0.364289253950119,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9990000128746032,0.6005319952964783,0.4905726313591003,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9551547765731812,0.4432001113891601,0.3105581104755401,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.915604829788208,0.3962397575378418,0.3763232231140136,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7664016485214233,0.2309074699878692,1.0475757122039795,284.9773864746094,284.95001220703125,302.4481201171875,293.5704345703125,298.9503173828125,297.26141357421875,284.9753112792969,1.0,0.569227397441864,0.4345396757125854,0.4345396757125854,1.0,1.0,-3.1091082096099854,1.0107097625732422,2.098398447036743,0.3098503947257995,0.9223476648330688,0.9223476648330688,0.0,127.45359802246094,143.0,56743.5078125,0.0,2387.33740234375,1.0,279.44195556640625,283.1052551269531,296.53887939453125,300.1583251953125,293.1499938964844,293.1499938964844,279.1499938964844,35643.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890188455581665,1.0,0.0,0.0,3.707462310791016,3.707486867904663,9.171635042548588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.2607421875,0.0,1595.3367919921875,1895.4371337890625,0.0,3311.969970703125,0.9204160571098328,1.0,0.0,3.0,1.0,0.0
18188340,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9114900231361388,0.4027920067310333,0.3637286126613617,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.6049493551254272,0.5052993893623352,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9450778365135192,0.4432569146156311,0.3107958734035492,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9060953855514526,0.3965462446212768,0.3768601417541504,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7589871287345886,0.2307212948799133,1.0477941036224363,284.9157409667969,284.95001220703125,302.4324951171875,293.553955078125,298.9494323730469,297.2679138183594,284.9212341308594,1.0,0.5747567415237427,0.4341563284397125,0.4341563284397125,1.0,1.0,-3.1273128986358643,1.0166000127792358,2.110713005065918,0.3112381100654602,0.8633855581283569,0.8633855581283569,0.0,132.0961151123047,161.0,57110.37890625,0.0,2446.41162109375,1.0,279.1581115722656,283.0284423828125,296.57037353515625,300.2882995605469,293.1499938964844,293.1499938964844,279.45001220703125,36421.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897053599357605,1.0,0.0,0.0,3.516082286834717,3.5161049365997314,8.24919027309079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.04345703125,0.0,1392.26025390625,1895.4371337890625,0.0,3376.1044921875,0.8728876113891602,1.0,0.0,3.0,1.0,0.0
18188400,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9114900231361388,0.4027920067310333,0.3637286126613617,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.6049493551254272,0.5052993893623352,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9450778365135192,0.4432569146156311,0.3107958734035492,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9060953855514526,0.3965462446212768,0.3768601417541504,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7589871287345886,0.2307212948799133,1.0477941036224363,284.9157409667969,284.95001220703125,302.4324951171875,293.553955078125,298.9494323730469,297.2679138183594,284.9212341308594,1.0,0.5747567415237427,0.4341563284397125,0.4341563284397125,1.0,1.0,-3.1273128986358643,1.0166000127792358,2.110713005065918,0.3112381100654602,0.8633855581283569,0.8633855581283569,0.0,132.0961151123047,161.0,57110.37890625,0.0,2446.41162109375,1.0,279.1581115722656,283.0284423828125,296.57037353515625,300.2882995605469,293.1499938964844,293.1499938964844,279.45001220703125,36421.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897053599357605,1.0,0.0,0.0,3.516082286834717,3.5161049365997314,8.24919027309079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.04345703125,0.0,1392.26025390625,1895.4371337890625,0.0,3376.1044921875,0.8728876113891602,1.0,0.0,3.0,1.0,0.0
18188460,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8950788378715515,0.4024460017681122,0.363568365573883,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9990000128746032,0.6059433817863464,0.5318260192871094,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9272472262382508,0.4438512325286865,0.311325192451477,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8909210562705994,0.3972294330596924,0.3776980340480804,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7467867732048035,0.2306792587041854,1.0488030910491943,284.9964294433594,284.95001220703125,302.41619873046875,293.537353515625,298.9364624023437,297.25689697265625,284.9944152832031,1.0,0.5847225189208984,0.4334259033203125,0.4334259033203125,1.0,1.0,-3.161853790283203,1.0277183055877686,2.1341357231140137,0.314255028963089,0.9377005696296692,0.9377005696296692,0.0,140.85549926757812,164.0,57482.07421875,0.0,2559.9970703125,1.0,279.44207763671875,283.1082763671875,296.52655029296875,300.1809387207031,293.1499938964844,293.1499938964844,279.1499938964844,35508.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913328647613525,1.0,0.0,0.0,3.753332138061523,3.753357172012329,9.399988130098792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.814453125,0.0,1647.4156494140625,1895.4371337890625,0.0,3322.67041015625,0.9312609434127808,1.0,0.0,3.0,1.0,0.0
18188520,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8950788378715515,0.4024460017681122,0.363568365573883,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9990000128746032,0.6059433817863464,0.5318260192871094,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9272472262382508,0.4438512325286865,0.311325192451477,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8909210562705994,0.3972294330596924,0.3776980340480804,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7467867732048035,0.2306792587041854,1.0488030910491943,284.9964294433594,284.95001220703125,302.41619873046875,293.537353515625,298.9364624023437,297.25689697265625,284.9944152832031,1.0,0.5847225189208984,0.4334259033203125,0.4334259033203125,1.0,1.0,-3.161853790283203,1.0277183055877686,2.1341357231140137,0.314255028963089,0.9377005696296692,0.9377005696296692,0.0,140.85549926757812,164.0,57482.07421875,0.0,2559.9970703125,1.0,279.44207763671875,283.1082763671875,296.52655029296875,300.1809387207031,293.1499938964844,293.1499938964844,279.1499938964844,35508.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913328647613525,1.0,0.0,0.0,3.753332138061523,3.753357172012329,9.399988130098792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.814453125,0.0,1647.4156494140625,1895.4371337890625,0.0,3322.67041015625,0.9312609434127808,1.0,0.0,3.0,1.0,0.0
18188580,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.882169246673584,0.4013455808162689,0.3629867434501648,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9990000128746032,0.6038161516189575,0.5539798140525818,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9130811095237732,0.4438213109970093,0.3115999102592468,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8789977431297302,0.3973781168460846,0.37822026014328,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.7371967434883118,0.2301955372095108,1.0483742952346802,284.9232482910156,284.95001220703125,302.3993225097656,293.5205078125,298.9103088378906,297.227783203125,284.927001953125,1.0,0.5922614932060242,0.4326954782009125,0.4326954782009125,1.0,1.0,-3.188253879547119,1.0356957912445068,2.1525580883026123,0.3163828253746032,0.878767192363739,0.878767192363739,0.0,148.38894653320312,167.0,58052.28515625,0.0,2652.9287109375,1.0,279.1576538085937,283.0164489746094,296.55279541015625,300.3294372558594,293.1499938964844,293.1499938964844,279.45001220703125,36346.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016592502593994,1.0,0.0,0.0,3.5880022048950195,3.5880255699157715,8.590109246142674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.96142578125,0.0,1467.8270263671875,1895.4371337890625,0.0,3419.04638671875,0.889285147190094,1.0,0.0,3.0,1.0,0.0
18188640,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.882169246673584,0.4013455808162689,0.3629867434501648,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9990000128746032,0.6038161516189575,0.5539798140525818,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9130811095237732,0.4438213109970093,0.3115999102592468,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8789977431297302,0.3973781168460846,0.37822026014328,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.7371967434883118,0.2301955372095108,1.0483742952346802,284.9232482910156,284.95001220703125,302.3993225097656,293.5205078125,298.9103088378906,297.227783203125,284.927001953125,1.0,0.5922614932060242,0.4326954782009125,0.4326954782009125,1.0,1.0,-3.188253879547119,1.0356957912445068,2.1525580883026123,0.3163828253746032,0.878767192363739,0.878767192363739,0.0,148.38894653320312,167.0,58052.28515625,0.0,2652.9287109375,1.0,279.1576538085937,283.0164489746094,296.55279541015625,300.3294372558594,293.1499938964844,293.1499938964844,279.45001220703125,36346.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016592502593994,1.0,0.0,0.0,3.5880022048950195,3.5880255699157715,8.590109246142674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.96142578125,0.0,1467.8270263671875,1895.4371337890625,0.0,3419.04638671875,0.889285147190094,1.0,0.0,3.0,1.0,0.0
18188700,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8770138025283813,0.4011171460151672,0.3627150058746338,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9990000128746032,0.6027806997299194,0.5631880760192871,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9076794385910034,0.4440837502479553,0.3117441534996032,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8742882609367371,0.3976424038410187,0.3784602582454681,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7333347797393799,0.2300303727388382,1.0478523969650269,284.9993896484375,284.95001220703125,302.3906555175781,293.5119934082031,298.8987731933594,297.2158508300781,284.9936828613281,1.0,0.5954417586326599,0.4323302507400512,0.4323302507400512,1.0,1.0,-3.1988346576690674,1.038705348968506,2.160129308700561,0.3169406652450561,0.9392520189285278,0.9392520189285278,0.0,151.57791137695312,167.0,58037.33984375,0.0,2691.513671875,1.0,279.4013671875,283.09197998046875,296.49444580078125,300.1490478515625,293.1499938964844,293.1499938964844,279.45001220703125,35250.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897067666053772,1.0,0.0,0.0,3.761785268783569,3.761810302734375,9.442375699109108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.478515625,0.0,1655.35009765625,1895.4371337890625,0.0,3376.235595703125,0.9325650930404664,1.0,0.0,3.0,1.0,0.0
18188760,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8723132014274597,0.4008342027664184,0.3626107275485992,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9990000128746032,0.6017152070999146,0.5701204538345337,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9029503464698792,0.4443215727806091,0.3120116293430328,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8699807524681091,0.3978799879550934,0.3788186907768249,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7297682166099548,0.2298506945371627,1.0476349592208862,284.9916076660156,284.95001220703125,302.3818359375,293.50341796875,298.88604736328125,297.2045288085937,284.9911499023437,1.0,0.598276674747467,0.431592047214508,0.431592047214508,1.0,1.0,-3.207585573196411,1.0401318073272705,2.16745400428772,0.3164598345756531,0.9471164345741272,0.9471164345741272,0.0,154.63760375976562,170.0,58015.18359375,0.0,2725.8837890625,1.0,279.4429626464844,283.0947265625,296.4972839355469,300.1978759765625,293.1499938964844,293.1499938964844,279.1499938964844,35643.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896881103515625,1.0,0.0,0.0,3.7989678382873535,3.7989931106567374,9.62996068665234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.96875,0.0,1702.5269775390625,1895.4371337890625,0.0,3374.494140625,0.9403773546218872,1.0,0.0,3.0,1.0,0.0
18188820,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8597625494003296,0.3995697796344757,0.3619186580181122,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.988404095172882,0.6005063652992249,0.5693671107292175,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8903787732124329,0.444193035364151,0.3122481107711792,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8583437204360962,0.397843986749649,0.3792080283164978,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.72012859582901,0.2291528731584549,1.046328902244568,284.9129943847656,284.95001220703125,302.3638916015625,293.48602294921875,298.861328125,297.1857604980469,284.9157409667969,1.0,0.6020435094833374,0.4301156401634216,0.4301156401634216,1.0,1.0,-3.205006122589112,1.0354180335998535,2.169588088989258,0.31228768825531,0.8799154758453369,0.8799154758453369,0.0,162.11428833007812,173.0,58153.4765625,0.0,2761.594482421875,1.0,279.15740966796875,283.0035400390625,296.511474609375,300.3035888671875,293.1499938964844,293.1499938964844,279.45001220703125,36423.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057644009590148,1.0,0.0,0.0,3.606786012649536,3.606809616088867,8.68028564582346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.7841796875,0.0,1488.7540283203125,1895.4371337890625,0.0,3457.2548828125,0.8929808735847473,1.0,0.0,3.0,1.0,0.0
18188880,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8597625494003296,0.3995697796344757,0.3619186580181122,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.988404095172882,0.6005063652992249,0.5693671107292175,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8903787732124329,0.444193035364151,0.3122481107711792,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8583437204360962,0.397843986749649,0.3792080283164978,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.72012859582901,0.2291528731584549,1.046328902244568,284.9129943847656,284.95001220703125,302.3638916015625,293.48602294921875,298.861328125,297.1857604980469,284.9157409667969,1.0,0.6020435094833374,0.4301156401634216,0.4301156401634216,1.0,1.0,-3.205006122589112,1.0354180335998535,2.169588088989258,0.31228768825531,0.8799154758453369,0.8799154758453369,0.0,162.11428833007812,173.0,58153.4765625,0.0,2761.594482421875,1.0,279.15740966796875,283.0035400390625,296.511474609375,300.3035888671875,293.1499938964844,293.1499938964844,279.45001220703125,36423.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057644009590148,1.0,0.0,0.0,3.606786012649536,3.606809616088867,8.68028564582346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.7841796875,0.0,1488.7540283203125,1895.4371337890625,0.0,3457.2548828125,0.8929808735847473,1.0,0.0,3.0,1.0,0.0
18188940,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8521688580513,0.3989968001842499,0.3614474534988403,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.981532633304596,0.6014058589935303,0.5700283050537109,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8828995823860168,0.44468954205513,0.3126278519630432,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8514868021011353,0.3982532918453216,0.3796806931495666,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7138895392417908,0.228754311800003,1.0450987815856934,284.9823608398437,284.95001220703125,302.345458984375,293.4682922363281,298.8471069335937,297.1824951171875,284.9804382324219,1.0,0.6048182845115662,0.4286392033100128,0.4286392033100128,1.0,1.0,-3.20477557182312,1.0315769910812378,2.173198699951172,0.308215469121933,0.942222774028778,0.942222774028778,0.0,167.13787841796875,176.0,57765.03515625,0.0,2788.626220703125,1.0,279.4425964355469,283.08807373046875,296.4512023925781,300.1392517089844,293.1499938964844,293.1499938964844,279.1499938964844,35671.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986638784408569,1.0,0.0,0.0,3.79091739654541,3.790942907333374,9.58919031290861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.728515625,0.0,1693.117919921875,1895.4371337890625,0.0,3391.12646484375,0.9382840394973756,1.0,0.0,3.0,1.0,0.0
18189000,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8521688580513,0.3989968001842499,0.3614474534988403,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.981532633304596,0.6014058589935303,0.5700283050537109,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8828995823860168,0.44468954205513,0.3126278519630432,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8514868021011353,0.3982532918453216,0.3796806931495666,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7138895392417908,0.228754311800003,1.0450987815856934,284.9823608398437,284.95001220703125,302.345458984375,293.4682922363281,298.8471069335937,297.1824951171875,284.9804382324219,1.0,0.6048182845115662,0.4286392033100128,0.4286392033100128,1.0,1.0,-3.20477557182312,1.0315769910812378,2.173198699951172,0.308215469121933,0.942222774028778,0.942222774028778,0.0,167.13787841796875,176.0,57765.03515625,0.0,2788.626220703125,1.0,279.4425964355469,283.08807373046875,296.4512023925781,300.1392517089844,293.1499938964844,293.1499938964844,279.1499938964844,35671.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986638784408569,1.0,0.0,0.0,3.79091739654541,3.790942907333374,9.58919031290861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.728515625,0.0,1693.117919921875,1895.4371337890625,0.0,3391.12646484375,0.9382840394973756,1.0,0.0,3.0,1.0,0.0
18189060,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8458014130592346,0.3978175520896911,0.3606849014759063,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9757352471351624,0.6021025776863098,0.5709260106086731,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8767514824867249,0.4446914494037628,0.3128421902656555,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8458965420722961,0.3982542753219604,0.3799525201320648,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7083990573883057,0.2281549274921417,1.0434976816177368,284.9114990234375,284.95001220703125,302.3266296386719,293.4501647949219,298.8334045410156,297.1767272949219,284.9148864746094,1.0,0.6070433855056763,0.4277920722961426,0.4277920722961426,1.0,1.0,-3.203600645065308,1.0289322137832642,2.174668550491333,0.3056544959545135,0.8764157891273499,0.8764157891273499,0.0,171.42193603515625,179.0,57856.86328125,0.0,2809.6552734375,1.0,279.15753173828125,283.00592041015625,296.4686279296875,300.24005126953125,293.1499938964844,293.1499938964844,279.45001220703125,36434.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060235023498536,1.0,0.0,0.0,3.5856757164001465,3.585699319839477,8.578973620387842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.9287109375,0.0,1465.9708251953125,1895.4371337890625,0.0,3459.664306640625,0.8885149359703064,1.0,0.0,3.0,1.0,0.0
18189120,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8458014130592346,0.3978175520896911,0.3606849014759063,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9757352471351624,0.6021025776863098,0.5709260106086731,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8767514824867249,0.4446914494037628,0.3128421902656555,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8458965420722961,0.3982542753219604,0.3799525201320648,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7083990573883057,0.2281549274921417,1.0434976816177368,284.9114990234375,284.95001220703125,302.3266296386719,293.4501647949219,298.8334045410156,297.1767272949219,284.9148864746094,1.0,0.6070433855056763,0.4277920722961426,0.4277920722961426,1.0,1.0,-3.203600645065308,1.0289322137832642,2.174668550491333,0.3056544959545135,0.8764157891273499,0.8764157891273499,0.0,171.42193603515625,179.0,57856.86328125,0.0,2809.6552734375,1.0,279.15753173828125,283.00592041015625,296.4686279296875,300.24005126953125,293.1499938964844,293.1499938964844,279.45001220703125,36434.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060235023498536,1.0,0.0,0.0,3.5856757164001465,3.585699319839477,8.578973620387842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.9287109375,0.0,1465.9708251953125,1895.4371337890625,0.0,3459.664306640625,0.8885149359703064,1.0,0.0,3.0,1.0,0.0
18189180,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.841214656829834,0.3973231315612793,0.3602271378040313,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9715821743011476,0.6035643815994263,0.5722644329071045,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8724636435508728,0.4453206062316894,0.3132679760456085,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8419609069824219,0.3987069725990295,0.3804022967815399,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7041993737220764,0.2278515100479126,1.0424059629440308,284.983642578125,284.95001220703125,302.30743408203125,293.4315795898437,298.8245849609375,297.1778259277344,284.9818420410156,1.0,0.6090498566627502,0.4269449114799499,0.4269449114799499,1.0,1.0,-3.204395055770874,1.0270652770996094,2.1773297786712646,0.3033415973186493,0.939308226108551,0.939308226108551,0.0,174.80889892578125,182.0,57525.54296875,0.0,2829.823486328125,1.0,279.4424133300781,283.0917358398437,296.4124755859375,300.08270263671875,293.1499938964844,293.1499938964844,279.1499938964844,35648.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985773324966431,1.0,0.0,0.0,3.772169351577759,3.772194385528565,9.49457728438574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.8154296875,0.0,1670.66357421875,1895.4371337890625,0.0,3390.3193359375,0.9348340630531312,1.0,0.0,3.0,1.0,0.0
18189240,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.841214656829834,0.3973231315612793,0.3602271378040313,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9715821743011476,0.6035643815994263,0.5722644329071045,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8724636435508728,0.4453206062316894,0.3132679760456085,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8419609069824219,0.3987069725990295,0.3804022967815399,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7041993737220764,0.2278515100479126,1.0424059629440308,284.983642578125,284.95001220703125,302.30743408203125,293.4315795898437,298.8245849609375,297.1778259277344,284.9818420410156,1.0,0.6090498566627502,0.4269449114799499,0.4269449114799499,1.0,1.0,-3.204395055770874,1.0270652770996094,2.1773297786712646,0.3033415973186493,0.939308226108551,0.939308226108551,0.0,174.80889892578125,182.0,57525.54296875,0.0,2829.823486328125,1.0,279.4424133300781,283.0917358398437,296.4124755859375,300.08270263671875,293.1499938964844,293.1499938964844,279.1499938964844,35648.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985773324966431,1.0,0.0,0.0,3.772169351577759,3.772194385528565,9.49457728438574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.8154296875,0.0,1670.66357421875,1895.4371337890625,0.0,3390.3193359375,0.9348340630531312,1.0,0.0,3.0,1.0,0.0
18189300,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8389704823493958,0.396734356880188,0.359943687915802,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9695093631744384,0.6039645671844482,0.572891354560852,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8703907132148743,0.445358544588089,0.3134625852108001,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.840058445930481,0.398712694644928,0.3806020319461822,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7021640539169312,0.2275849282741546,1.0418788194656372,284.9036560058594,284.95001220703125,302.2977294921875,293.422119140625,298.8182067871094,297.17559814453125,284.91290283203125,1.0,0.6100128889083862,0.4265213310718536,0.4265213310718536,1.0,1.0,-3.204652547836304,1.0260730981826782,2.178579330444336,0.3022345006465912,0.8779940605163574,0.8779940605163574,0.0,176.4884033203125,182.0,57569.671875,0.0,2839.541748046875,1.0,279.1967468261719,283.0118103027344,296.4541015625,300.2525939941406,293.1499938964844,293.1499938964844,279.1499938964844,36846.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047195315361024,1.0,0.0,0.0,3.59560775756836,3.5956313610076904,8.626564635960676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.0107421875,0.0,1479.7322998046875,1895.4371337890625,0.0,3447.5361328125,0.8901292681694031,1.0,0.0,3.0,1.0,0.0
18189360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8364852666854858,0.3962180614471435,0.3594956398010254,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9671419262886048,0.6044298410415649,0.5733446478843689,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8680739998817444,0.4454518854618072,0.3135447800159454,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8379435539245605,0.3987482190132141,0.3806760609149933,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6999157071113586,0.2273274809122085,1.0409950017929075,284.9105834960937,284.95001220703125,302.2879638671875,293.4125366210937,298.8121337890625,297.1738586425781,284.9115600585937,1.0,0.6108884811401367,0.4261046051979065,0.4261046051979065,1.0,1.0,-3.2037830352783203,1.0246864557266235,2.1790964603424072,0.3009294867515564,0.8725480437278748,0.8725480437278748,0.0,178.2593536376953,185.0,57699.8828125,0.0,2847.439208984375,1.0,279.1576232910156,283.0037536621094,296.4312438964844,300.1900634765625,293.1499938964844,293.1499938964844,279.45001220703125,36395.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906015694141388,1.0,0.0,0.0,3.5806963443756104,3.5807197093963623,8.555162480661238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.4365234375,0.0,1460.325439453125,1895.4371337890625,0.0,3459.591552734375,0.8865092396736145,1.0,0.0,3.0,1.0,0.0
18189420,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.832783579826355,0.3957605361938476,0.3590633571147918,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.963692307472229,0.605918288230896,0.574716329574585,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8647655844688416,0.4461829364299774,0.3140338659286499,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8348519206047058,0.3992181420326233,0.3811309337615967,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6964695453643799,0.2270682603120803,1.0400559902191162,284.9823303222656,284.95001220703125,302.26824951171875,293.3929748535156,298.80377197265625,297.1756896972656,284.9801330566406,1.0,0.6127030849456787,0.4252711236476898,0.4252711236476898,1.0,1.0,-3.204914331436157,1.0229666233062744,2.181947708129883,0.2987039387226105,0.9347058534622192,0.9347058534622192,0.0,181.2267303466797,188.0,57325.1875,0.0,2866.0205078125,1.0,279.4423217773437,283.0915832519531,296.37432861328125,300.0316772460937,293.1499938964844,293.1499938964844,279.1499938964844,35648.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986949324607849,1.0,0.0,0.0,3.759300470352173,3.7593255043029785,9.429905958313612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.337890625,0.0,1655.4949951171875,1895.4371337890625,0.0,3391.415771484375,0.9315235018730164,1.0,0.0,3.0,1.0,0.0
18189480,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.832783579826355,0.3957605361938476,0.3590633571147918,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.963692307472229,0.605918288230896,0.574716329574585,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8647655844688416,0.4461829364299774,0.3140338659286499,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8348519206047058,0.3992181420326233,0.3811309337615967,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6964695453643799,0.2270682603120803,1.0400559902191162,284.9823303222656,284.95001220703125,302.26824951171875,293.3929748535156,298.80377197265625,297.1756896972656,284.9801330566406,1.0,0.6127030849456787,0.4252711236476898,0.4252711236476898,1.0,1.0,-3.204914331436157,1.0229666233062744,2.181947708129883,0.2987039387226105,0.9347058534622192,0.9347058534622192,0.0,181.2267303466797,188.0,57325.1875,0.0,2866.0205078125,1.0,279.4423217773437,283.0915832519531,296.37432861328125,300.0316772460937,293.1499938964844,293.1499938964844,279.1499938964844,35648.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986949324607849,1.0,0.0,0.0,3.759300470352173,3.7593255043029785,9.429905958313612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.337890625,0.0,1655.4949951171875,1895.4371337890625,0.0,3391.415771484375,0.9315235018730164,1.0,0.0,3.0,1.0,0.0
18189540,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.828654944896698,0.3946940302848816,0.3583634793758392,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9596524238586426,0.6067758202552795,0.5757920742034912,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.861065685749054,0.4464152157306671,0.3143782913684845,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8314022421836853,0.3992749750614166,0.3814148306846618,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6926952004432678,0.2265763729810714,1.0387685298919678,284.91217041015625,284.95001220703125,302.2483215332031,293.3728332519531,298.79156494140625,297.1722106933594,284.9162902832031,1.0,0.6144506335258484,0.4244376718997955,0.4244376718997955,1.0,1.0,-3.204577207565308,1.0206968784332275,2.18388032913208,0.2963582873344421,0.8696438074111938,0.8696438074111938,0.0,184.45706176757807,191.0,57395.6953125,0.0,2882.998779296875,1.0,279.15777587890625,283.01080322265625,296.3921813964844,300.1348876953125,293.1499938964844,293.1499938964844,279.45001220703125,36453.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062674045562744,1.0,0.0,0.0,3.551574230194092,3.5515973567962646,8.416568562097382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.1181640625,0.0,1429.69873046875,1895.4371337890625,0.0,3461.931884765625,0.8808417916297913,1.0,0.0,3.0,1.0,0.0
18189600,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.828654944896698,0.3946940302848816,0.3583634793758392,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9596524238586426,0.6067758202552795,0.5757920742034912,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.861065685749054,0.4464152157306671,0.3143782913684845,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8314022421836853,0.3992749750614166,0.3814148306846618,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6926952004432678,0.2265763729810714,1.0387685298919678,284.91217041015625,284.95001220703125,302.2483215332031,293.3728332519531,298.79156494140625,297.1722106933594,284.9162902832031,1.0,0.6144506335258484,0.4244376718997955,0.4244376718997955,1.0,1.0,-3.204577207565308,1.0206968784332275,2.18388032913208,0.2963582873344421,0.8696438074111938,0.8696438074111938,0.0,184.45706176757807,191.0,57395.6953125,0.0,2882.998779296875,1.0,279.15777587890625,283.01080322265625,296.3921813964844,300.1348876953125,293.1499938964844,293.1499938964844,279.45001220703125,36453.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062674045562744,1.0,0.0,0.0,3.551574230194092,3.5515973567962646,8.416568562097382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.1181640625,0.0,1429.69873046875,1895.4371337890625,0.0,3461.931884765625,0.8808417916297913,1.0,0.0,3.0,1.0,0.0
18189660,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8253286480903625,0.394279420375824,0.3579605221748352,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9564468264579772,0.6082572937011719,0.5771477818489075,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8582209348678589,0.4472547173500061,0.3149355053901672,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8286677002906799,0.399766206741333,0.3818812072277069,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6895835399627686,0.2263432145118713,1.037923812866211,284.9834289550781,284.95001220703125,302.2282409667969,293.3520812988281,298.7835388183594,297.1744689941406,284.98126220703125,1.0,0.6162264943122864,0.4236317574977875,0.4236317574977875,1.0,1.0,-3.2059335708618164,1.0191160440444946,2.186817407608032,0.2942420542240143,0.9318003058433532,0.9318003058433532,0.0,187.31349182128903,194.0,57124.65625,0.0,2901.458740234375,1.0,279.4421691894531,283.0941772460937,296.333740234375,299.97784423828125,293.1499938964844,293.1499938964844,279.1499938964844,35632.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989978432655334,1.0,0.0,0.0,3.743872880935669,3.743897676467896,9.352667120765544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.5078125,0.0,1637.3157958984375,1895.4371337890625,0.0,3394.24072265625,0.9285637736320496,1.0,0.0,3.0,1.0,0.0
18189720,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8253286480903625,0.394279420375824,0.3579605221748352,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9564468264579772,0.6082572937011719,0.5771477818489075,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8582209348678589,0.4472547173500061,0.3149355053901672,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8286677002906799,0.399766206741333,0.3818812072277069,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6895835399627686,0.2263432145118713,1.037923812866211,284.9834289550781,284.95001220703125,302.2282409667969,293.3520812988281,298.7835388183594,297.1744689941406,284.98126220703125,1.0,0.6162264943122864,0.4236317574977875,0.4236317574977875,1.0,1.0,-3.2059335708618164,1.0191160440444946,2.186817407608032,0.2942420542240143,0.9318003058433532,0.9318003058433532,0.0,187.31349182128903,194.0,57124.65625,0.0,2901.458740234375,1.0,279.4421691894531,283.0941772460937,296.333740234375,299.97784423828125,293.1499938964844,293.1499938964844,279.1499938964844,35632.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989978432655334,1.0,0.0,0.0,3.743872880935669,3.743897676467896,9.352667120765544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.5078125,0.0,1637.3157958984375,1895.4371337890625,0.0,3394.24072265625,0.9285637736320496,1.0,0.0,3.0,1.0,0.0
18189780,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8215103149414062,0.3932597041130066,0.3572980761528015,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9525967240333556,0.6091052889823914,0.57821124792099,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8549405932426453,0.4475957453250885,0.3153525292873382,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8255216479301453,0.3998457491397857,0.3821824491024017,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.686104416847229,0.2258732765913009,1.03672194480896,284.9125061035156,284.95001220703125,302.2080993652344,293.3306579589844,298.77166748046875,297.1713562011719,284.9169921875,1.0,0.6179636716842651,0.422825813293457,0.422825813293457,1.0,1.0,-3.2058374881744385,1.0169950723648071,2.188842296600342,0.2920159101486206,0.8665488958358765,0.8665488958358765,0.0,190.4807586669922,197.0,57182.32421875,0.0,2918.596435546875,1.0,279.1578674316406,283.01287841796875,296.3505249023437,300.08038330078125,293.1499938964844,293.1499938964844,279.45001220703125,36465.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066676497459412,1.0,0.0,0.0,3.535850763320923,3.535873889923096,8.342210549017182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.62255859375,0.0,1413.2164306640625,1895.4371337890625,0.0,3465.65283203125,0.8772731423377991,1.0,0.0,3.0,1.0,0.0
18189840,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8215103149414062,0.3932597041130066,0.3572980761528015,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9525967240333556,0.6091052889823914,0.57821124792099,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8549405932426453,0.4475957453250885,0.3153525292873382,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8255216479301453,0.3998457491397857,0.3821824491024017,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.686104416847229,0.2258732765913009,1.03672194480896,284.9125061035156,284.95001220703125,302.2080993652344,293.3306579589844,298.77166748046875,297.1713562011719,284.9169921875,1.0,0.6179636716842651,0.422825813293457,0.422825813293457,1.0,1.0,-3.2058374881744385,1.0169950723648071,2.188842296600342,0.2920159101486206,0.8665488958358765,0.8665488958358765,0.0,190.4807586669922,197.0,57182.32421875,0.0,2918.596435546875,1.0,279.1578674316406,283.01287841796875,296.3505249023437,300.08038330078125,293.1499938964844,293.1499938964844,279.45001220703125,36465.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066676497459412,1.0,0.0,0.0,3.535850763320923,3.535873889923096,8.342210549017182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.62255859375,0.0,1413.2164306640625,1895.4371337890625,0.0,3465.65283203125,0.8772731423377991,1.0,0.0,3.0,1.0,0.0
18189900,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8197936415672302,0.3930909931659698,0.357033759355545,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.950883448123932,0.6098604798316956,0.5788000822067261,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8535128831863403,0.4480734765529632,0.3156061768531799,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8241193890571594,0.4001067578792572,0.3823641240596771,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.684520423412323,0.2257616519927978,1.0361559391021729,284.9833068847656,284.95001220703125,302.197998046875,293.3197021484375,298.767822265625,297.1727294921875,284.9774169921875,1.0,0.618822455406189,0.422422856092453,0.422422856092453,1.0,1.0,-3.206066370010376,1.0160382986068726,2.190027952194214,0.2908797264099121,0.9195619821548462,0.9195619821548462,0.0,191.9600524902344,197.0,57046.81640625,0.0,2927.177734375,1.0,279.40008544921875,283.0848999023437,296.28985595703125,299.8880310058594,293.1499938964844,293.1499938964844,279.45001220703125,35340.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008358716964722,1.0,0.0,0.0,3.7026777267456055,3.702702283859253,9.147978516921284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.5244140625,0.0,1587.562744140625,1895.4371337890625,0.0,3411.374755859375,0.9184808135032654,1.0,0.0,3.0,1.0,0.0
18189960,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.818393349647522,0.3928812742233276,0.3569307029247284,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9495376348495485,0.610571563243866,0.579555094242096,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8524186015129089,0.4485397040843963,0.3159834146499634,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.823002278804779,0.4003559648990631,0.3826678395271301,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6832176446914673,0.2256546020507812,1.0359482765197754,284.98052978515625,284.95001220703125,302.1879272460937,293.3085327148437,298.7638854980469,297.17388916015625,284.9797668457031,1.0,0.6197437644004822,0.4220260083675384,0.4220260083675384,1.0,1.0,-3.2074193954467773,1.0155009031295776,2.19191837310791,0.2899667024612427,0.9263607859611512,0.9263607859611512,0.0,193.3069305419922,200.0,56893.92578125,0.0,2937.385009765625,1.0,279.44244384765625,283.0943603515625,296.29052734375,299.9223937988281,293.1499938964844,293.1499938964844,279.1499938964844,35687.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994744420051575,1.0,0.0,0.0,3.7260043621063232,3.72602891921997,9.263604283660244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.083984375,0.0,1616.99462890625,1895.4371337890625,0.0,3398.68505859375,0.9240096211433412,1.0,0.0,3.0,1.0,0.0
18190020,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8147536516189575,0.3919156491756439,0.3563086688518524,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9458370804786682,0.6114189624786377,0.5806103348731995,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8494672179222107,0.4490000903606415,0.3164777159690857,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.820060133934021,0.4004658460617065,0.38299161195755,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6799687147140503,0.2252032607793808,1.0348122119903564,284.911865234375,284.95001220703125,302.1677551269531,293.2856750488281,298.7523498535156,297.171142578125,284.91632080078125,1.0,0.6214931011199951,0.4212323427200317,0.4212323427200317,1.0,1.0,-3.2075612545013428,1.0134871006011963,2.1940741539001465,0.2878277003765106,0.8630934953689575,0.8630934953689575,0.0,196.4547882080078,188.0,56989.15625,0.0,2954.922607421875,1.0,279.1579895019531,283.0132141113281,296.3060302734375,300.0242004394531,293.1499938964844,293.1499938964844,279.45001220703125,36473.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072141647338868,1.0,0.0,0.0,3.523246049880981,3.523268938064575,8.282839871753822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.7744140625,0.0,1400.0909423828125,1895.4371337890625,0.0,3470.732177734375,0.8741425275802612,1.0,0.0,3.0,1.0,0.0
18190080,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8147536516189575,0.3919156491756439,0.3563086688518524,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9458370804786682,0.6114189624786377,0.5806103348731995,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8494672179222107,0.4490000903606415,0.3164777159690857,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.820060133934021,0.4004658460617065,0.38299161195755,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6799687147140503,0.2252032607793808,1.0348122119903564,284.911865234375,284.95001220703125,302.1677551269531,293.2856750488281,298.7523498535156,297.171142578125,284.91632080078125,1.0,0.6214931011199951,0.4212323427200317,0.4212323427200317,1.0,1.0,-3.2075612545013428,1.0134871006011963,2.1940741539001465,0.2878277003765106,0.8630934953689575,0.8630934953689575,0.0,196.4547882080078,188.0,56989.15625,0.0,2954.922607421875,1.0,279.1579895019531,283.0132141113281,296.3060302734375,300.0242004394531,293.1499938964844,293.1499938964844,279.45001220703125,36473.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072141647338868,1.0,0.0,0.0,3.523246049880981,3.523268938064575,8.282839871753822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.7744140625,0.0,1400.0909423828125,1895.4371337890625,0.0,3470.732177734375,0.8741425275802612,1.0,0.0,3.0,1.0,0.0
