time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190140,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8181701302528381,0.3916071355342865,0.3557451963424682,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9516850113868712,0.6128957271575928,0.5816946625709534,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8539913296699524,0.4500760734081268,0.3170021474361419,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8240230083465576,0.4010191261768341,0.3832494914531708,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6831017136573792,0.2250148653984069,1.0329090356826782,284.9824523925781,284.95001220703125,302.14764404296875,293.26202392578125,298.74481201171875,297.1741638183594,284.9797058105469,1.0,0.618960976600647,0.420438677072525,0.420438677072525,1.0,1.0,-3.2068393230438232,1.0111571550369265,2.1956822872161865,0.2855397760868072,0.9244580268859864,0.9244580268859864,0.0,192.6500244140625,176.0,56719.44140625,0.0,2932.600341796875,1.0,279.44195556640625,283.0954895019531,296.243896484375,299.8627014160156,293.1499938964844,293.1499938964844,279.1499938964844,35623.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000120759010315,1.0,0.0,0.0,3.716710090637207,3.716734647750856,9.217447427545268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.078125,0.0,1605.7950439453125,1895.4371337890625,0.0,3403.69677734375,0.9224680662155152,1.0,0.0,3.0,1.0,0.0
18190200,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8181701302528381,0.3916071355342865,0.3557451963424682,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9516850113868712,0.6128957271575928,0.5816946625709534,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8539913296699524,0.4500760734081268,0.3170021474361419,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8240230083465576,0.4010191261768341,0.3832494914531708,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6831017136573792,0.2250148653984069,1.0329090356826782,284.9824523925781,284.95001220703125,302.14764404296875,293.26202392578125,298.74481201171875,297.1741638183594,284.9797058105469,1.0,0.618960976600647,0.420438677072525,0.420438677072525,1.0,1.0,-3.2068393230438232,1.0111571550369265,2.1956822872161865,0.2855397760868072,0.9244580268859864,0.9244580268859864,0.0,192.6500244140625,176.0,56719.44140625,0.0,2932.600341796875,1.0,279.44195556640625,283.0954895019531,296.243896484375,299.8627014160156,293.1499938964844,293.1499938964844,279.1499938964844,35623.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000120759010315,1.0,0.0,0.0,3.716710090637207,3.716734647750856,9.217447427545268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.078125,0.0,1605.7950439453125,1895.4371337890625,0.0,3403.69677734375,0.9224680662155152,1.0,0.0,3.0,1.0,0.0
18190260,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8251407742500305,0.3907803297042846,0.3548467755317688,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9621766805648804,0.6137993931770325,0.5823864340782166,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8626224994659424,0.450712651014328,0.317309707403183,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8316510319709778,0.4012237787246704,0.3832427561283111,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6897067427635193,0.2246529161930084,1.030165433883667,284.9125061035156,284.95001220703125,302.1276550292969,293.2375183105469,298.7338562011719,297.1723022460937,284.91766357421875,1.0,0.6143481135368347,0.4196749031543731,0.4196749031543731,1.0,1.0,-3.203657865524292,1.0080028772354126,2.19565486907959,0.2830505073070526,0.8595659136772156,0.8595659136772156,0.0,185.2728729248047,164.0,56669.83984375,0.0,2885.6298828125,1.0,279.1581115722656,283.0174560546875,296.2572021484375,299.9569396972656,293.1499938964844,293.1499938964844,279.45001220703125,36494.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076355695724488,1.0,0.0,0.0,3.4990806579589844,3.499103307723999,8.169607212948904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.2958984375,0.0,1375.2042236328125,1895.4371337890625,0.0,3474.64794921875,0.8690924644470215,1.0,0.0,3.0,1.0,0.0
18190320,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8251407742500305,0.3907803297042846,0.3548467755317688,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9621766805648804,0.6137993931770325,0.5823864340782166,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8626224994659424,0.450712651014328,0.317309707403183,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8316510319709778,0.4012237787246704,0.3832427561283111,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6897067427635193,0.2246529161930084,1.030165433883667,284.9125061035156,284.95001220703125,302.1276550292969,293.2375183105469,298.7338562011719,297.1723022460937,284.91766357421875,1.0,0.6143481135368347,0.4196749031543731,0.4196749031543731,1.0,1.0,-3.203657865524292,1.0080028772354126,2.19565486907959,0.2830505073070526,0.8595659136772156,0.8595659136772156,0.0,185.2728729248047,164.0,56669.83984375,0.0,2885.6298828125,1.0,279.1581115722656,283.0174560546875,296.2572021484375,299.9569396972656,293.1499938964844,293.1499938964844,279.45001220703125,36494.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076355695724488,1.0,0.0,0.0,3.4990806579589844,3.499103307723999,8.169607212948904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.2958984375,0.0,1375.2042236328125,1895.4371337890625,0.0,3474.64794921875,0.8690924644470215,1.0,0.0,3.0,1.0,0.0
18190380,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.835654616355896,0.3906448781490326,0.3542154431343078,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9761375188827516,0.6153701543807983,0.5833218097686768,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.875440776348114,0.4519883096218109,0.3178018629550934,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8429046273231506,0.401910126209259,0.383388876914978,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.699617326259613,0.2245984822511673,1.0277310609817505,284.9810485839844,284.95001220703125,302.1078491210937,293.212158203125,298.7273254394531,297.17657470703125,284.9781799316406,1.0,0.608636736869812,0.4189111292362213,0.4189111292362213,1.0,1.0,-3.201859951019287,1.0053563117980957,2.1965036392211914,0.2806884050369262,0.9187930822372437,0.9187930822372437,0.0,175.54437255859375,152.0,56414.3359375,0.0,2828.76171875,1.0,279.4417724609375,283.0969543457031,296.1929931640625,299.79266357421875,293.1499938964844,293.1499938964844,279.1499938964844,35623.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002124071121216,1.0,0.0,0.0,3.6952426433563232,3.695266962051392,9.111276426665428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.927734375,0.0,1581.2393798828125,1895.4371337890625,0.0,3405.564208984375,0.9176390767097472,1.0,0.0,3.0,1.0,0.0
18190440,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.835654616355896,0.3906448781490326,0.3542154431343078,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9761375188827516,0.6153701543807983,0.5833218097686768,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.875440776348114,0.4519883096218109,0.3178018629550934,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8429046273231506,0.401910126209259,0.383388876914978,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.699617326259613,0.2245984822511673,1.0277310609817505,284.9810485839844,284.95001220703125,302.1078491210937,293.212158203125,298.7273254394531,297.17657470703125,284.9781799316406,1.0,0.608636736869812,0.4189111292362213,0.4189111292362213,1.0,1.0,-3.201859951019287,1.0053563117980957,2.1965036392211914,0.2806884050369262,0.9187930822372437,0.9187930822372437,0.0,175.54437255859375,152.0,56414.3359375,0.0,2828.76171875,1.0,279.4417724609375,283.0969543457031,296.1929931640625,299.79266357421875,293.1499938964844,293.1499938964844,279.1499938964844,35623.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002124071121216,1.0,0.0,0.0,3.6952426433563232,3.695266962051392,9.111276426665428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.927734375,0.0,1581.2393798828125,1895.4371337890625,0.0,3405.564208984375,0.9176390767097472,1.0,0.0,3.0,1.0,0.0
18190500,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8418084979057312,0.3902736902236938,0.3538509309291839,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9834567904472352,0.615833580493927,0.5837287306785583,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8829349875450134,0.4523700475692749,0.3180252015590668,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.849526047706604,0.4020572602748871,0.3834393322467804,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7053743600845337,0.2244742065668106,1.0265158414840698,284.9101257324219,284.95001220703125,302.0980224609375,293.1991271972656,298.7221374511719,297.1759033203125,284.9199523925781,1.0,0.6055384278297424,0.4185292422771454,0.4185292422771454,1.0,1.0,-3.2007830142974854,1.0039626359939575,2.1968202590942383,0.279556542634964,0.8631913065910339,0.8631913065910339,0.0,170.32391357421875,152.0,56336.8203125,0.0,2798.036376953125,1.0,279.1986694335937,283.0283203125,296.2308959960937,299.9513244628906,293.1499938964844,293.1499938964844,279.1499938964844,36828.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063431024551392,1.0,0.0,0.0,3.505455017089844,3.505477905273437,8.199401122510608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.2724609375,0.0,1384.173583984375,1895.4371337890625,0.0,3462.6357421875,0.8712255954742432,1.0,0.0,3.0,1.0,0.0
18190560,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8483707308769226,0.3899880051612854,0.3533489406108856,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9905999898910522,0.6163736581802368,0.5839786529541016,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8908908367156982,0.4528287947177887,0.3181551098823547,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8566254377365112,0.4022499024868011,0.3833828270435333,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7113632559776306,0.224370002746582,1.0249961614608765,284.9106140136719,284.95001220703125,302.0882873535156,293.18585205078125,298.71746826171875,297.17584228515625,284.9132385253906,1.0,0.6022696495056152,0.4181926250457763,0.4181926250457763,1.0,1.0,-3.198740005493164,1.0023335218429563,2.196406364440918,0.2783563137054443,0.8539721965789795,0.8539721965789795,0.0,165.02552795410156,140.0,56425.6640625,0.0,2764.942626953125,1.0,279.1582946777344,283.0152893066406,296.2052307128906,299.8876342773437,293.1499938964844,293.1499938964844,279.45001220703125,36460.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907752275466919,1.0,0.0,0.0,3.488670110702514,3.4886927604675293,8.121067480715283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.91552734375,0.0,1364.2698974609375,1895.4371337890625,0.0,3475.732177734375,0.8656761646270752,1.0,0.0,3.0,1.0,0.0
18190620,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8383061289787292,0.3896836340427398,0.3534758687019348,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.98101407289505,0.6194532513618469,0.5858493447303772,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8804380297660828,0.4539527893066406,0.3192565143108368,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8468292355537415,0.4027560651302337,0.3843066096305847,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7022680044174194,0.2241162955760955,1.0261657238006592,284.9591369628906,284.95001220703125,302.0689697265625,293.1585693359375,298.70477294921875,297.18145751953125,284.9346008300781,1.0,0.5910961627960205,0.4175193607807159,0.4175193607807159,1.0,1.0,-3.099426746368408,0.9641407132148744,2.1352858543396,0.2688518762588501,0.898356556892395,0.898356556892395,0.0,169.0361785888672,128.0,55191.80078125,0.0,2677.482177734375,1.0,279.441650390625,283.0698547363281,296.1389465332031,299.7138671875,293.1499938964844,293.1499938964844,279.1499938964844,35743.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900301992893219,1.0,0.0,0.0,3.66684889793396,3.666872978210449,8.971794045464776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.6123046875,0.0,1550.06494140625,1895.4371337890625,0.0,3406.399169921875,0.9088053703308104,1.0,0.0,3.0,1.0,0.0
18190680,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8383061289787292,0.3896836340427398,0.3534758687019348,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.98101407289505,0.6194532513618469,0.5858493447303772,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8804380297660828,0.4539527893066406,0.3192565143108368,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8468292355537415,0.4027560651302337,0.3843066096305847,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7022680044174194,0.2241162955760955,1.0261657238006592,284.9591369628906,284.95001220703125,302.0689697265625,293.1585693359375,298.70477294921875,297.18145751953125,284.9346008300781,1.0,0.5910961627960205,0.4175193607807159,0.4175193607807159,1.0,1.0,-3.099426746368408,0.9641407132148744,2.1352858543396,0.2688518762588501,0.898356556892395,0.898356556892395,0.0,169.0361785888672,128.0,55191.80078125,0.0,2677.482177734375,1.0,279.441650390625,283.0698547363281,296.1389465332031,299.7138671875,293.1499938964844,293.1499938964844,279.1499938964844,35743.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900301992893219,1.0,0.0,0.0,3.66684889793396,3.666872978210449,8.971794045464776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.6123046875,0.0,1550.06494140625,1895.4371337890625,0.0,3406.399169921875,0.9088053703308104,1.0,0.0,3.0,1.0,0.0
18190740,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8742458820343018,0.389354944229126,0.3521291613578796,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9990000128746032,0.6236860752105713,0.5518812537193298,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9229305982589722,0.4550829231739044,0.3192169666290283,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8845277428627014,0.4034042954444885,0.3837844729423523,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7320218086242676,0.2241612374782562,1.0208650827407837,284.9162902832031,284.95001220703125,302.04998779296875,293.1302795410156,298.71337890625,297.19989013671875,284.9152526855469,1.0,0.5856999754905701,0.4168460965156555,0.4168460965156555,1.0,1.0,-3.1555075645446777,0.9831454157829284,2.172362327575684,0.2691996693611145,0.8475894927978516,0.8475894927978516,0.0,146.2954559326172,116.0,55533.29296875,0.0,2577.11767578125,1.0,279.158447265625,283.0304870605469,296.1424560546875,299.7689208984375,293.1499938964844,293.1499938964844,279.45001220703125,36351.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061484932899476,1.0,0.0,0.0,3.429490089416504,3.429512023925781,7.847880851841182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.068359375,0.0,1303.871337890625,1895.4371337890625,0.0,3460.826416015625,0.8550688624382019,1.0,0.0,3.0,1.0,0.0
18190800,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8742458820343018,0.389354944229126,0.3521291613578796,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9990000128746032,0.6236860752105713,0.5518812537193298,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9229305982589722,0.4550829231739044,0.3192169666290283,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8845277428627014,0.4034042954444885,0.3837844729423523,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7320218086242676,0.2241612374782562,1.0208650827407837,284.9162902832031,284.95001220703125,302.04998779296875,293.1302795410156,298.71337890625,297.19989013671875,284.9152526855469,1.0,0.5856999754905701,0.4168460965156555,0.4168460965156555,1.0,1.0,-3.1555075645446777,0.9831454157829284,2.172362327575684,0.2691996693611145,0.8475894927978516,0.8475894927978516,0.0,146.2954559326172,116.0,55533.29296875,0.0,2577.11767578125,1.0,279.158447265625,283.0304870605469,296.1424560546875,299.7689208984375,293.1499938964844,293.1499938964844,279.45001220703125,36351.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061484932899476,1.0,0.0,0.0,3.429490089416504,3.429512023925781,7.847880851841182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.068359375,0.0,1303.871337890625,1895.4371337890625,0.0,3460.826416015625,0.8550688624382019,1.0,0.0,3.0,1.0,0.0
18190860,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8978302478790283,0.3933282494544983,0.3544558584690094,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6366328001022339,0.5138856768608093,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9516840577125548,0.4606090486049652,0.322065532207489,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9094515442848206,0.4084762334823608,0.3871874213218689,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7517773509025574,0.2288121283054351,1.0347615480422974,284.9759521484375,284.95001220703125,302.03094482421875,293.1010131835937,298.7572021484375,297.27587890625,284.9735107421875,1.0,0.5764913558959961,0.4165500700473785,0.4165500700473785,1.0,1.0,-3.136826753616333,0.9755982756614684,2.16122841835022,0.2656245529651642,0.8950601816177368,0.8950601816177368,0.0,134.6862030029297,134.0,55013.72265625,0.0,2478.654052734375,1.0,279.4410095214844,283.10986328125,296.0736083984375,299.5859375,293.1499938964844,293.1499938964844,279.75,35637.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970487117767334,1.0,0.0,0.0,3.590200424194336,3.590223789215088,8.600637784184073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.1357421875,0.0,1464.98095703125,1895.4371337890625,0.0,3376.05859375,0.8946617841720581,1.0,0.0,3.0,1.0,0.0
18190920,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8978302478790283,0.3933282494544983,0.3544558584690094,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6366328001022339,0.5138856768608093,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9516840577125548,0.4606090486049652,0.322065532207489,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9094515442848206,0.4084762334823608,0.3871874213218689,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7517773509025574,0.2288121283054351,1.0347615480422974,284.9759521484375,284.95001220703125,302.03094482421875,293.1010131835937,298.7572021484375,297.27587890625,284.9735107421875,1.0,0.5764913558959961,0.4165500700473785,0.4165500700473785,1.0,1.0,-3.136826753616333,0.9755982756614684,2.16122841835022,0.2656245529651642,0.8950601816177368,0.8950601816177368,0.0,134.6862030029297,134.0,55013.72265625,0.0,2478.654052734375,1.0,279.4410095214844,283.10986328125,296.0736083984375,299.5859375,293.1499938964844,293.1499938964844,279.75,35637.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970487117767334,1.0,0.0,0.0,3.590200424194336,3.590223789215088,8.600637784184073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.1357421875,0.0,1464.98095703125,1895.4371337890625,0.0,3376.05859375,0.8946617841720581,1.0,0.0,3.0,1.0,0.0
18190980,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9068796038627625,0.3955014050006866,0.3565837442874908,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.6498866677284241,0.502263069152832,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.962422490119934,0.4644944071769714,0.3248884081840515,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9204642176628112,0.4119505584239959,0.3906325399875641,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7610526084899902,0.2320811599493026,1.0501375198364258,285.0169982910156,284.95001220703125,302.01141357421875,293.07080078125,298.794921875,297.3397827148437,285.0174865722656,1.0,0.5778160691261292,0.4162540137767792,0.4162540137767792,1.0,1.0,-3.151386022567749,0.9801284074783324,2.171257734298706,0.266379565000534,0.964122474193573,0.964122474193573,0.0,132.09902954101562,152.0,55023.92578125,0.0,2492.7919921875,1.0,279.7424011230469,283.1670837402344,296.0599670410156,299.5541076660156,293.1499938964844,293.1499938964844,279.45001220703125,35498.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921405076980591,1.0,0.0,0.0,3.8411359786987305,3.8411617279052734,9.844929991231766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.6533203125,0.0,1752.448486328125,1895.4371337890625,0.0,3330.219482421875,0.9508309364318848,1.0,0.0,3.0,1.0,0.0
18191040,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9068796038627625,0.3955014050006866,0.3565837442874908,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.6498866677284241,0.502263069152832,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.962422490119934,0.4644944071769714,0.3248884081840515,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9204642176628112,0.4119505584239959,0.3906325399875641,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7610526084899902,0.2320811599493026,1.0501375198364258,285.0169982910156,284.95001220703125,302.01141357421875,293.07080078125,298.794921875,297.3397827148437,285.0174865722656,1.0,0.5778160691261292,0.4162540137767792,0.4162540137767792,1.0,1.0,-3.151386022567749,0.9801284074783324,2.171257734298706,0.266379565000534,0.964122474193573,0.964122474193573,0.0,132.09902954101562,152.0,55023.92578125,0.0,2492.7919921875,1.0,279.7424011230469,283.1670837402344,296.0599670410156,299.5541076660156,293.1499938964844,293.1499938964844,279.45001220703125,35498.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921405076980591,1.0,0.0,0.0,3.8411359786987305,3.8411617279052734,9.844929991231766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.6533203125,0.0,1752.448486328125,1895.4371337890625,0.0,3330.219482421875,0.9508309364318848,1.0,0.0,3.0,1.0,0.0
18191100,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9050578474998474,0.39584481716156,0.3572044372558594,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9990000128746032,0.6545195579528809,0.5059802532196045,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9610891938209534,0.4657367169857025,0.3259811401367187,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9190338850021362,0.4130428731441498,0.3919429183006286,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7606372237205505,0.2331748604774475,1.0561589002609253,284.92169189453125,284.95001220703125,302.00146484375,293.05535888671875,298.8033752441406,297.3558959960937,284.9283142089844,1.0,0.5810105204582214,0.4161060154438019,0.4161060154438019,1.0,1.0,-3.166722536087036,0.9852851629257202,2.1814372539520264,0.2680549025535583,0.9038780331611632,0.9038780331611632,0.0,133.73220825195312,152.0,55692.25390625,0.0,2531.309326171875,1.0,279.4945068359375,283.05975341796875,296.1094055175781,299.7681579589844,293.1499938964844,293.1499938964844,279.45001220703125,36649.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011934995651244,1.0,0.0,0.0,3.725252151489258,3.725277185440064,9.25986512356758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.5166015625,0.0,1623.4708251953125,1895.4371337890625,0.0,3414.707275390625,0.9180911779403688,1.0,0.0,3.0,1.0,0.0
18191160,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.9001011848449707,0.396105408668518,0.3575164973735809,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9990000128746032,0.6578482985496521,0.5145268440246582,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9563294649124146,0.4668777883052826,0.3268426060676574,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.9140669107437134,0.4139865338802337,0.3929567039012909,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.757585346698761,0.2340579628944397,1.06092369556427,284.9410095214844,284.95001220703125,301.99139404296875,293.03973388671875,298.8053283691406,297.36328125,284.94000244140625,1.0,0.585456371307373,0.4157532453536987,0.4157532453536987,1.0,1.0,-3.1853489875793457,0.9911160469055176,2.194232702255249,0.2696753740310669,0.9143144488334656,0.9143144488334656,0.0,136.83595275878906,170.0,56214.1953125,0.0,2584.641845703125,1.0,279.4566955566406,283.0578308105469,296.0843505859375,299.7270812988281,293.1499938964844,293.1499938964844,279.1499938964844,36101.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053525328636168,1.0,0.0,0.0,3.732366561889648,3.732391357421875,9.2952666363999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.8955078125,0.0,1627.5260009765625,1895.4371337890625,0.0,3453.42431640625,0.9227731227874756,1.0,0.0,3.0,1.0,0.0
18191220,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8851092457771301,0.3963257670402527,0.358037918806076,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.6606919765472412,0.5411285161972046,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9403508901596068,0.468845933675766,0.328462541103363,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8991617560386658,0.4154889285564422,0.3947453498840332,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.747087836265564,0.2352813333272934,1.0685036182403564,284.9139404296875,284.95001220703125,301.97100830078125,293.00787353515625,298.7933654785156,297.3545837402344,284.9185485839844,1.0,0.5971895456314087,0.41504767537117,0.41504767537117,1.0,1.0,-3.231162071228028,1.0057317018508911,2.225430488586426,0.2740280926227569,0.8692797422409058,0.8692797422409058,0.0,146.26766967773438,188.0,56991.33203125,0.0,2728.1943359375,1.0,279.158447265625,283.0025329589844,296.04559326171875,299.75732421875,293.1499938964844,293.1499938964844,279.45001220703125,36353.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154130220413208,1.0,0.0,0.0,3.5355019569396973,3.53552508354187,8.340564932041161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.27880859375,0.0,1412.0364990234375,1895.4371337890625,0.0,3546.76806640625,0.8781421780586243,1.0,0.0,3.0,1.0,0.0
18191280,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8851092457771301,0.3963257670402527,0.358037918806076,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.6606919765472412,0.5411285161972046,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9403508901596068,0.468845933675766,0.328462541103363,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8991617560386658,0.4154889285564422,0.3947453498840332,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.747087836265564,0.2352813333272934,1.0685036182403564,284.9139404296875,284.95001220703125,301.97100830078125,293.00787353515625,298.7933654785156,297.3545837402344,284.9185485839844,1.0,0.5971895456314087,0.41504767537117,0.41504767537117,1.0,1.0,-3.231162071228028,1.0057317018508911,2.225430488586426,0.2740280926227569,0.8692797422409058,0.8692797422409058,0.0,146.26766967773438,188.0,56991.33203125,0.0,2728.1943359375,1.0,279.158447265625,283.0025329589844,296.04559326171875,299.75732421875,293.1499938964844,293.1499938964844,279.45001220703125,36353.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154130220413208,1.0,0.0,0.0,3.5355019569396973,3.53552508354187,8.340564932041161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.27880859375,0.0,1412.0364990234375,1895.4371337890625,0.0,3546.76806640625,0.8781421780586243,1.0,0.0,3.0,1.0,0.0
18191340,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8680288791656494,0.3971909284591675,0.3590632677078247,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.6602618098258972,0.5748193264007568,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9207314252853394,0.4714290201663971,0.3304467499256134,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8823200464248657,0.4173749387264251,0.3968205153942108,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7346041798591614,0.236416220664978,1.075501799583435,284.99884033203125,284.95001220703125,301.9502258300781,292.97528076171875,298.7721252441406,297.33184814453125,284.99761962890625,1.0,0.6115949153900146,0.4143421351909637,0.4143421351909637,1.0,1.0,-3.286193609237671,1.023557424545288,2.262636184692383,0.2795718312263489,0.9462950825691224,0.9462950825691224,0.0,158.67050170898438,191.0,57561.265625,0.0,2911.707275390625,1.0,279.4422912597656,283.0846252441406,295.9745178222656,299.6301574707031,293.1499938964844,293.1499938964844,279.1499938964844,35488.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113494157791138,1.0,0.0,0.0,3.7819082736968994,3.781933546066284,9.543666692479746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.796875,0.0,1680.9681396484375,1895.4371337890625,0.0,3509.12255859375,0.937670350074768,1.0,0.0,3.0,1.0,0.0
18191400,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8680288791656494,0.3971909284591675,0.3590632677078247,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.6602618098258972,0.5748193264007568,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9207314252853394,0.4714290201663971,0.3304467499256134,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8823200464248657,0.4173749387264251,0.3968205153942108,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7346041798591614,0.236416220664978,1.075501799583435,284.99884033203125,284.95001220703125,301.9502258300781,292.97528076171875,298.7721252441406,297.33184814453125,284.99761962890625,1.0,0.6115949153900146,0.4143421351909637,0.4143421351909637,1.0,1.0,-3.286193609237671,1.023557424545288,2.262636184692383,0.2795718312263489,0.9462950825691224,0.9462950825691224,0.0,158.67050170898438,191.0,57561.265625,0.0,2911.707275390625,1.0,279.4422912597656,283.0846252441406,295.9745178222656,299.6301574707031,293.1499938964844,293.1499938964844,279.1499938964844,35488.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113494157791138,1.0,0.0,0.0,3.7819082736968994,3.781933546066284,9.543666692479746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.796875,0.0,1680.9681396484375,1895.4371337890625,0.0,3509.12255859375,0.937670350074768,1.0,0.0,3.0,1.0,0.0
18191460,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8557051420211792,0.3972555100917816,0.3595980703830719,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.6570369601249695,0.6011199355125427,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9070509076118468,0.47330242395401,0.3321042954921722,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8702909350395203,0.4186563491821289,0.3984928727149963,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.7255027890205383,0.2369637638330459,1.080162525177002,284.92877197265625,284.95001220703125,301.9291687011719,292.9419860839844,298.7364807128906,297.294921875,284.9317626953125,1.0,0.6223191022872925,0.4126503467559814,0.4126503467559814,1.0,1.0,-3.328099489212036,1.033951997756958,2.294147491455078,0.2810511589050293,0.891644299030304,0.891644299030304,0.0,168.7811279296875,194.0,58412.8671875,0.0,3059.10205078125,1.0,279.1573486328125,282.9888610839844,295.9839782714844,299.7755126953125,293.1499938964844,293.1499938964844,279.45001220703125,36268.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923607051372528,1.0,0.0,0.0,3.638181447982788,3.638205528259277,8.832059847918572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.1533203125,0.0,1522.061279296875,1895.4371337890625,0.0,3622.40869140625,0.9011328220367432,1.0,0.0,3.0,1.0,0.0
18191520,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8557051420211792,0.3972555100917816,0.3595980703830719,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.6570369601249695,0.6011199355125427,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9070509076118468,0.47330242395401,0.3321042954921722,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8702909350395203,0.4186563491821289,0.3984928727149963,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.7255027890205383,0.2369637638330459,1.080162525177002,284.92877197265625,284.95001220703125,301.9291687011719,292.9419860839844,298.7364807128906,297.294921875,284.9317626953125,1.0,0.6223191022872925,0.4126503467559814,0.4126503467559814,1.0,1.0,-3.328099489212036,1.033951997756958,2.294147491455078,0.2810511589050293,0.891644299030304,0.891644299030304,0.0,168.7811279296875,194.0,58412.8671875,0.0,3059.10205078125,1.0,279.1573486328125,282.9888610839844,295.9839782714844,299.7755126953125,293.1499938964844,293.1499938964844,279.45001220703125,36268.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923607051372528,1.0,0.0,0.0,3.638181447982788,3.638205528259277,8.832059847918572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.1533203125,0.0,1522.061279296875,1895.4371337890625,0.0,3622.40869140625,0.9011328220367432,1.0,0.0,3.0,1.0,0.0
18191580,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8472110033035278,0.3978904187679291,0.3602832853794098,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.6542577743530273,0.6196193695068359,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.898419976234436,0.4757120311260223,0.3338678479194641,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8620603084564209,0.4203023016452789,0.4001992046833038,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7189087271690369,0.237601488828659,1.0840438604354858,285.0007629394531,284.95001220703125,301.9078369140625,292.9080810546875,298.7071533203125,297.2685241699219,284.9994812011719,1.0,0.6306886076927185,0.4109585285186767,0.4109585285186767,1.0,1.0,-3.3600292205810547,1.0405945777893066,2.319434642791748,0.2808966636657715,0.966667652130127,0.966667652130127,0.0,176.74447631835938,197.0,58509.984375,0.0,3175.23876953125,1.0,279.44293212890625,283.069091796875,295.9103698730469,299.63525390625,293.1499938964844,293.1499938964844,279.1499938964844,35574.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204819202423096,1.0,0.0,0.0,3.860193252563477,3.860219240188599,9.942860970113545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.2646484375,0.0,1776.4686279296875,1895.4371337890625,0.0,3593.60498046875,0.9545485377311708,1.0,0.0,3.0,1.0,0.0
18191640,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8472110033035278,0.3978904187679291,0.3602832853794098,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.6542577743530273,0.6196193695068359,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.898419976234436,0.4757120311260223,0.3338678479194641,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8620603084564209,0.4203023016452789,0.4001992046833038,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7189087271690369,0.237601488828659,1.0840438604354858,285.0007629394531,284.95001220703125,301.9078369140625,292.9080810546875,298.7071533203125,297.2685241699219,284.9994812011719,1.0,0.6306886076927185,0.4109585285186767,0.4109585285186767,1.0,1.0,-3.3600292205810547,1.0405945777893066,2.319434642791748,0.2808966636657715,0.966667652130127,0.966667652130127,0.0,176.74447631835938,197.0,58509.984375,0.0,3175.23876953125,1.0,279.44293212890625,283.069091796875,295.9103698730469,299.63525390625,293.1499938964844,293.1499938964844,279.1499938964844,35574.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204819202423096,1.0,0.0,0.0,3.860193252563477,3.860219240188599,9.942860970113545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.2646484375,0.0,1776.4686279296875,1895.4371337890625,0.0,3593.60498046875,0.9545485377311708,1.0,0.0,3.0,1.0,0.0
18191700,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8416559100151062,0.397786796092987,0.3605747818946838,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9941219091415404,0.6530511379241943,0.6194152235984802,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8925954103469849,0.4765366613864898,0.3347242772579193,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8565726280212402,0.4208225905895233,0.4010330438613891,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7143443822860718,0.237720713019371,1.0859379768371582,284.90692138671875,284.95001220703125,301.8970642089844,292.8908996582031,298.6925964355469,297.256591796875,284.91363525390625,1.0,0.6337090134620667,0.4101126492023468,0.4101126492023468,1.0,1.0,-3.3644635677337646,1.0397930145263672,2.324670553207397,0.279420405626297,0.9008937478065492,0.9008937478065492,0.0,181.49044799804688,197.0,58812.8046875,0.0,3212.43408203125,1.0,279.19439697265625,282.9691467285156,295.9427795410156,299.8143310546875,293.1499938964844,293.1499938964844,279.1499938964844,36756.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285180568695068,1.0,0.0,0.0,3.714909553527832,3.7149343490600586,9.2085190317448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.44921875,0.0,1612.3516845703125,1895.4371337890625,0.0,3667.550048828125,0.9157119393348694,1.0,0.0,3.0,1.0,0.0
18191760,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8368642926216125,0.3977201282978058,0.3606128990650177,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.989132285118103,0.6526215076446533,0.6187887787818909,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8876361846923828,0.4773913025856018,0.33539679646492,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8519287109375,0.4213425815105438,0.4016518890857696,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.7102432250976562,0.2378213256597519,1.0870964527130127,284.9187316894531,284.95001220703125,301.8862609863281,292.87359619140625,298.6815490722656,297.2491455078125,284.9186706542969,1.0,0.6361509561538696,0.4094195663928985,0.4094195663928985,1.0,1.0,-3.3667023181915283,1.038622260093689,2.328080177307129,0.2778047323226928,0.9002490639686584,0.9002490639686584,0.0,185.5975952148437,200.0,58939.59375,0.0,3241.0966796875,1.0,279.1568603515625,282.9676818847656,295.907958984375,299.739013671875,293.1499938964844,293.1499938964844,278.8500061035156,36298.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311980605125428,1.0,0.0,0.0,3.694700241088867,3.694724798202514,9.108601943808026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.5224609375,0.0,1585.729248046875,1895.4371337890625,0.0,3692.1181640625,0.9130630493164062,1.0,0.0,3.0,1.0,0.0
18191820,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8301602602005005,0.397552341222763,0.3606612086296081,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9819875359535216,0.6527656316757202,0.618843674659729,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8809854388237,0.4790657162666321,0.3367123603820801,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8456341624259949,0.422317236661911,0.4027949571609497,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7042325139045715,0.237973466515541,1.0888854265213013,284.894287109375,284.95001220703125,301.8645324707031,292.838623046875,298.66339111328125,297.2398681640625,284.89990234375,1.0,0.6400710940361023,0.4080334305763244,0.4080334305763244,1.0,1.0,-3.371933937072754,1.0365850925445557,2.3353488445281982,0.274722546339035,0.8462679386138916,0.8462679386138916,0.0,191.78250122070312,203.0,58897.6484375,0.0,3288.573486328125,1.0,278.85894775390625,282.9321594238281,295.8567810058594,299.7023620605469,293.1499938964844,293.1499938964844,279.1499938964844,36559.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370194673538208,1.0,0.0,0.0,3.444361686706543,3.4443838596343994,7.916091817605775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.3837890625,0.0,1320.14697265625,1895.4371337890625,0.0,3745.30908203125,0.8564324975013733,1.0,0.0,3.0,1.0,0.0
18191880,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8301602602005005,0.397552341222763,0.3606612086296081,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9819875359535216,0.6527656316757202,0.618843674659729,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8809854388237,0.4790657162666321,0.3367123603820801,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8456341624259949,0.422317236661911,0.4027949571609497,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7042325139045715,0.237973466515541,1.0888854265213013,284.894287109375,284.95001220703125,301.8645324707031,292.838623046875,298.66339111328125,297.2398681640625,284.89990234375,1.0,0.6400710940361023,0.4080334305763244,0.4080334305763244,1.0,1.0,-3.371933937072754,1.0365850925445557,2.3353488445281982,0.274722546339035,0.8462679386138916,0.8462679386138916,0.0,191.78250122070312,203.0,58897.6484375,0.0,3288.573486328125,1.0,278.85894775390625,282.9321594238281,295.8567810058594,299.7023620605469,293.1499938964844,293.1499938964844,279.1499938964844,36559.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370194673538208,1.0,0.0,0.0,3.444361686706543,3.4443838596343994,7.916091817605775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.3837890625,0.0,1320.14697265625,1895.4371337890625,0.0,3745.30908203125,0.8564324975013733,1.0,0.0,3.0,1.0,0.0
18191940,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8265193104743958,0.3981660902500152,0.3612000048160553,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9780564308166504,0.6543245315551758,0.6201802492141724,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8777933120727539,0.4814957082271576,0.33838951587677,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8424246311187744,0.4238751530647278,0.4042780995368957,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7009481191635132,0.2384990006685257,1.0915179252624512,284.96826171875,284.95001220703125,301.8426818847656,292.8031921386719,298.6526184082031,297.24090576171875,284.9636535644531,1.0,0.6434575319290161,0.4066472947597503,0.4066472947597503,1.0,1.0,-3.381150960922241,1.0359277725219729,2.345223188400269,0.2720896899700165,0.8999487161636353,0.8999487161636353,0.0,195.9346618652344,206.0,58711.859375,0.0,3333.620361328125,1.0,279.1412658691406,283.01043701171875,295.78125,299.5204162597656,293.1499938964844,293.1499938964844,278.8500061035156,35624.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928905725479126,1.0,0.0,0.0,3.634754180908203,3.634778022766113,8.8154274635599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.3603515625,0.0,1513.4779052734375,1895.4371337890625,0.0,3671.10693359375,0.9029541611671448,1.0,0.0,3.0,1.0,0.0
