time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192000,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8265193104743958,0.3981660902500152,0.3612000048160553,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9780564308166504,0.6543245315551758,0.6201802492141724,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8777933120727539,0.4814957082271576,0.33838951587677,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8424246311187744,0.4238751530647278,0.4042780995368957,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7009481191635132,0.2384990006685257,1.0915179252624512,284.96826171875,284.95001220703125,301.8426818847656,292.8031921386719,298.6526184082031,297.24090576171875,284.9636535644531,1.0,0.6434575319290161,0.4066472947597503,0.4066472947597503,1.0,1.0,-3.381150960922241,1.0359277725219729,2.345223188400269,0.2720896899700165,0.8999487161636353,0.8999487161636353,0.0,195.9346618652344,206.0,58711.859375,0.0,3333.620361328125,1.0,279.1412658691406,283.01043701171875,295.78125,299.5204162597656,293.1499938964844,293.1499938964844,278.8500061035156,35624.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928905725479126,1.0,0.0,0.0,3.634754180908203,3.634778022766113,8.8154274635599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.3603515625,0.0,1513.4779052734375,1895.4371337890625,0.0,3671.10693359375,0.9029541611671448,1.0,0.0,3.0,1.0,0.0
18192060,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8231735229492188,0.3982289135456085,0.3615070581436157,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9745177030563354,0.6554745435714722,0.6215031743049622,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8750104308128357,0.4834411442279815,0.3399228751659393,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8396174907684326,0.4250592887401581,0.4056221842765808,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.6980469822883606,0.2388301789760589,1.0939151048660278,284.925048828125,284.95001220703125,301.8207397460937,292.7673645019531,298.6407470703125,297.2380065917969,284.93115234375,1.0,0.646515965461731,0.4057270288467407,0.4057270288467407,1.0,1.0,-3.3894591331481934,1.0361908674240112,2.3532681465148926,0.2706942856311798,0.8515266180038452,0.8515266180038452,0.0,199.7352600097656,209.0,58724.5390625,0.0,3374.743896484375,1.0,278.8588256835937,282.9632263183594,295.7867126464844,299.6056213378906,293.1499938964844,293.1499938964844,279.1499938964844,36393.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362871646881104,1.0,0.0,0.0,3.4119796752929688,3.412001371383667,7.76794536250236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.767578125,0.0,1286.8873291015625,1895.4371337890625,0.0,3738.63134765625,0.852485716342926,1.0,0.0,3.0,1.0,0.0
18192120,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8231735229492188,0.3982289135456085,0.3615070581436157,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9745177030563354,0.6554745435714722,0.6215031743049622,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8750104308128357,0.4834411442279815,0.3399228751659393,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8396174907684326,0.4250592887401581,0.4056221842765808,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.6980469822883606,0.2388301789760589,1.0939151048660278,284.925048828125,284.95001220703125,301.8207397460937,292.7673645019531,298.6407470703125,297.2380065917969,284.93115234375,1.0,0.646515965461731,0.4057270288467407,0.4057270288467407,1.0,1.0,-3.3894591331481934,1.0361908674240112,2.3532681465148926,0.2706942856311798,0.8515266180038452,0.8515266180038452,0.0,199.7352600097656,209.0,58724.5390625,0.0,3374.743896484375,1.0,278.8588256835937,282.9632263183594,295.7867126464844,299.6056213378906,293.1499938964844,293.1499938964844,279.1499938964844,36393.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362871646881104,1.0,0.0,0.0,3.4119796752929688,3.412001371383667,7.76794536250236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.767578125,0.0,1286.8873291015625,1895.4371337890625,0.0,3738.63134765625,0.852485716342926,1.0,0.0,3.0,1.0,0.0
18192180,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8207414150238037,0.3988257646560669,0.362030953168869,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9719570875167848,0.6572481393814087,0.6231311559677124,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8732573390007019,0.4859035909175873,0.3416230082511902,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8377014398574829,0.4266224205493927,0.4071075022220611,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6959575414657593,0.239386960864067,1.0966402292251587,284.9761962890625,284.95001220703125,301.7987670898437,292.7312316894531,298.6327514648437,297.2404479980469,284.9736328125,1.0,0.6494507789611816,0.4048067331314087,0.4048067331314087,1.0,1.0,-3.3991520404815674,1.0369688272476196,2.3621833324432373,0.2694179117679596,0.898246169090271,0.898246169090271,0.0,202.9306488037109,212.0,58651.96875,0.0,3415.77783203125,1.0,279.1411437988281,283.0212707519531,295.7176818847656,299.4532775878906,293.1499938964844,293.1499938964844,279.45001220703125,35640.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302484393119812,1.0,0.0,0.0,3.6178886890411377,3.6179122924804688,8.733808840588608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.37646484375,0.0,1495.068115234375,1895.4371337890625,0.0,3683.418212890625,0.8996955156326294,1.0,0.0,3.0,1.0,0.0
18192240,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8207414150238037,0.3988257646560669,0.362030953168869,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9719570875167848,0.6572481393814087,0.6231311559677124,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8732573390007019,0.4859035909175873,0.3416230082511902,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8377014398574829,0.4266224205493927,0.4071075022220611,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6959575414657593,0.239386960864067,1.0966402292251587,284.9761962890625,284.95001220703125,301.7987670898437,292.7312316894531,298.6327514648437,297.2404479980469,284.9736328125,1.0,0.6494507789611816,0.4048067331314087,0.4048067331314087,1.0,1.0,-3.3991520404815674,1.0369688272476196,2.3621833324432373,0.2694179117679596,0.898246169090271,0.898246169090271,0.0,202.9306488037109,212.0,58651.96875,0.0,3415.77783203125,1.0,279.1411437988281,283.0212707519531,295.7176818847656,299.4532775878906,293.1499938964844,293.1499938964844,279.45001220703125,35640.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302484393119812,1.0,0.0,0.0,3.6178886890411377,3.6179122924804688,8.733808840588608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.37646484375,0.0,1495.068115234375,1895.4371337890625,0.0,3683.418212890625,0.8996955156326294,1.0,0.0,3.0,1.0,0.0
18192300,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8197354674339294,0.3992348313331604,0.3623624742031097,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9709033966064452,0.6582660675048828,0.624038577079773,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8726165294647217,0.4872474372386932,0.3425304293632507,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8369529247283936,0.4274974167346954,0.4079133570194244,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6951172351837158,0.2397290468215942,1.0982118844985962,285.0311584472656,284.95001220703125,301.78778076171875,292.7130432128906,298.62957763671875,297.2427673339844,285.0264587402344,1.0,0.6509335041046143,0.404346615076065,0.404346615076065,1.0,1.0,-3.404591083526612,1.0375577211380005,2.3670332431793213,0.2688471376895904,0.954463005065918,0.954463005065918,0.0,204.4146423339844,212.0,58354.78125,0.0,3437.100830078125,1.0,279.399658203125,283.08837890625,295.6820678710937,299.3282165527344,293.1499938964844,293.1499938964844,279.45001220703125,35080.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261435866355896,1.0,0.0,0.0,3.7851483821868896,3.7851736545562735,9.560026228427887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.8837890625,0.0,1681.6588134765625,1895.4371337890625,0.0,3645.7431640625,0.9397351741790771,1.0,0.0,3.0,1.0,0.0
18192360,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8188613057136536,0.3995503783226013,0.3627573847770691,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9699848890304564,0.6591711640357971,0.6250158548355103,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8721139430999756,0.4884939789772033,0.3434825241565704,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8363314270973206,0.4283163845539093,0.4087761640548706,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.694402277469635,0.24004428088665,1.099962830543518,285.0090637207031,284.95001220703125,301.7768249511719,292.6947937011719,298.62548828125,297.2440795898437,285.0085754394531,1.0,0.6524457931518555,0.4038249552249908,0.4038249552249908,1.0,1.0,-3.4105312824249268,1.0381500720977783,2.3723814487457275,0.2682068943977356,0.961028218269348,0.961028218269348,0.0,205.8463134765625,215.0,58384.75,0.0,3459.35693359375,1.0,279.44293212890625,283.0736999511719,295.6904296875,299.4010314941406,293.1499938964844,293.1499938964844,279.1499938964844,35585.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269722104072572,1.0,0.0,0.0,3.844827651977539,3.844853639602661,9.863863397185924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.5068359375,0.0,1757.650634765625,1895.4371337890625,0.0,3653.357421875,0.950409173965454,1.0,0.0,3.0,1.0,0.0
18192420,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8158860802650452,0.3994506597518921,0.3629409372806549,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.966761827468872,0.6600977778434753,0.6262117624282837,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8698127269744873,0.490248292684555,0.3449141383171081,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.834002673625946,0.4293905794620514,0.4100420773029327,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.6919232606887817,0.2402945607900619,1.102135419845581,284.9269104003906,284.95001220703125,301.7549133300781,292.6581420898437,298.61199951171875,297.2394104003906,284.9286804199219,1.0,0.6552240252494812,0.4027816951274872,0.4027816951274872,1.0,1.0,-3.4180541038513184,1.0377761125564575,2.3802781105041504,0.2663876414299011,0.9008257389068604,0.9008257389068604,0.0,209.3588256835937,218.0,58884.81640625,0.0,3497.564453125,1.0,279.156982421875,282.9728088378906,295.6947326660156,299.518798828125,293.1499938964844,293.1499938964844,278.8500061035156,36309.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383344054222108,1.0,0.0,0.0,3.684251308441162,3.684275627136232,9.057154102265486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.0576171875,0.0,1573.9439697265625,1895.4371337890625,0.0,3757.288818359375,0.911381721496582,1.0,0.0,3.0,1.0,0.0
18192480,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8158860802650452,0.3994506597518921,0.3629409372806549,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.966761827468872,0.6600977778434753,0.6262117624282837,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8698127269744873,0.490248292684555,0.3449141383171081,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.834002673625946,0.4293905794620514,0.4100420773029327,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.6919232606887817,0.2402945607900619,1.102135419845581,284.9269104003906,284.95001220703125,301.7549133300781,292.6581420898437,298.61199951171875,297.2394104003906,284.9286804199219,1.0,0.6552240252494812,0.4027816951274872,0.4027816951274872,1.0,1.0,-3.4180541038513184,1.0377761125564575,2.3802781105041504,0.2663876414299011,0.9008257389068604,0.9008257389068604,0.0,209.3588256835937,218.0,58884.81640625,0.0,3497.564453125,1.0,279.156982421875,282.9728088378906,295.6947326660156,299.518798828125,293.1499938964844,293.1499938964844,278.8500061035156,36309.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383344054222108,1.0,0.0,0.0,3.684251308441162,3.684275627136232,9.057154102265486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.0576171875,0.0,1573.9439697265625,1895.4371337890625,0.0,3757.288818359375,0.911381721496582,1.0,0.0,3.0,1.0,0.0
18192540,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8127297163009644,0.3993343412876129,0.362937867641449,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.963278353214264,0.6608977913856506,0.6270836591720581,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.86735600233078,0.4919415116310119,0.346171498298645,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8315340280532837,0.4303781390190124,0.4110956192016601,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6892236471176147,0.240419328212738,1.103363037109375,284.89715576171875,284.95001220703125,301.7331237792969,292.6213684082031,298.5980834960937,297.23419189453125,284.90313720703125,1.0,0.6577186584472656,0.4017384052276611,0.4017384052276611,1.0,1.0,-3.4233555793762207,1.036618709564209,2.386736869812012,0.2642098367214203,0.8468694686889648,0.8468694686889648,0.0,212.86329650878903,221.0,58924.03125,0.0,3530.610595703125,1.0,278.85894775390625,282.93084716796875,295.6431579589844,299.4902648925781,293.1499938964844,293.1499938964844,279.1499938964844,36570.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449306726455688,1.0,0.0,0.0,3.4456229209899902,3.4456450939178467,7.921889846329577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.16357421875,0.0,1321.4832763671875,1895.4371337890625,0.0,3817.1806640625,0.8565870523452759,1.0,0.0,3.0,1.0,0.0
18192600,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8127297163009644,0.3993343412876129,0.362937867641449,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.963278353214264,0.6608977913856506,0.6270836591720581,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.86735600233078,0.4919415116310119,0.346171498298645,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8315340280532837,0.4303781390190124,0.4110956192016601,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6892236471176147,0.240419328212738,1.103363037109375,284.89715576171875,284.95001220703125,301.7331237792969,292.6213684082031,298.5980834960937,297.23419189453125,284.90313720703125,1.0,0.6577186584472656,0.4017384052276611,0.4017384052276611,1.0,1.0,-3.4233555793762207,1.036618709564209,2.386736869812012,0.2642098367214203,0.8468694686889648,0.8468694686889648,0.0,212.86329650878903,221.0,58924.03125,0.0,3530.610595703125,1.0,278.85894775390625,282.93084716796875,295.6431579589844,299.4902648925781,293.1499938964844,293.1499938964844,279.1499938964844,36570.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449306726455688,1.0,0.0,0.0,3.4456229209899902,3.4456450939178467,7.921889846329577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.16357421875,0.0,1321.4832763671875,1895.4371337890625,0.0,3817.1806640625,0.8565870523452759,1.0,0.0,3.0,1.0,0.0
18192660,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8107894659042358,0.3999872505664825,0.3634639680385589,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.961122453212738,0.6625130772590637,0.6285198926925659,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.86617511510849,0.494360089302063,0.3478080928325653,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8301600813865662,0.4319329559803009,0.4125281274318695,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.6875364184379578,0.2408767640590667,1.1054837703704834,284.9647216796875,284.95001220703125,301.7114562988281,292.5844421386719,298.58966064453125,297.2362060546875,284.9613952636719,1.0,0.6602914929389954,0.4007443487644195,0.4007443487644195,1.0,1.0,-3.431952953338623,1.036728858947754,2.395224094390869,0.2625012993812561,0.8977298140525818,0.8977298140525818,0.0,215.6768798828125,224.0,58768.984375,0.0,3567.58447265625,1.0,279.141357421875,283.0071105957031,295.5647277832031,299.308349609375,293.1499938964844,293.1499938964844,278.8500061035156,35696.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372320771217346,1.0,0.0,0.0,3.637768268585205,3.6377921104431152,8.830053843666974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.1318359375,0.0,1517.336181640625,1895.4371337890625,0.0,3747.246826171875,0.9022714495658876,1.0,0.0,3.0,1.0,0.0
18192720,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8107894659042358,0.3999872505664825,0.3634639680385589,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.961122453212738,0.6625130772590637,0.6285198926925659,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.86617511510849,0.494360089302063,0.3478080928325653,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8301600813865662,0.4319329559803009,0.4125281274318695,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.6875364184379578,0.2408767640590667,1.1054837703704834,284.9647216796875,284.95001220703125,301.7114562988281,292.5844421386719,298.58966064453125,297.2362060546875,284.9613952636719,1.0,0.6602914929389954,0.4007443487644195,0.4007443487644195,1.0,1.0,-3.431952953338623,1.036728858947754,2.395224094390869,0.2625012993812561,0.8977298140525818,0.8977298140525818,0.0,215.6768798828125,224.0,58768.984375,0.0,3567.58447265625,1.0,279.141357421875,283.0071105957031,295.5647277832031,299.308349609375,293.1499938964844,293.1499938964844,278.8500061035156,35696.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372320771217346,1.0,0.0,0.0,3.637768268585205,3.6377921104431152,8.830053843666974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.1318359375,0.0,1517.336181640625,1895.4371337890625,0.0,3747.246826171875,0.9022714495658876,1.0,0.0,3.0,1.0,0.0
18192780,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8083643913269043,0.4000763595104217,0.3637727797031402,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9584243893623352,0.6634988784790039,0.6297017931938171,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8645467162132263,0.4962659776210785,0.3492958843708038,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.828413724899292,0.4330922067165375,0.4138258695602417,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.6855282187461853,0.2411199063062667,1.1073766946792605,284.9236755371094,284.95001220703125,301.69000244140625,292.5475158691406,298.57781982421875,297.2333679199219,284.9292907714844,1.0,0.6628459692001343,0.3997502624988556,0.3997502624988556,1.0,1.0,-3.4393773078918457,1.036414384841919,2.4029629230499268,0.2607389092445373,0.8514889478683472,0.8514889478683472,0.0,218.8054656982422,227.0,58826.59765625,0.0,3603.750244140625,1.0,278.8587951660156,282.95977783203125,295.56787109375,299.39129638671875,293.1499938964844,293.1499938964844,279.1499938964844,36396.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447694420814514,1.0,0.0,0.0,3.4205989837646484,3.420620918273926,7.807241786395025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.4921875,0.0,1295.3941650390625,1895.4371337890625,0.0,3815.72119140625,0.8539148569107056,1.0,0.0,3.0,1.0,0.0
18192840,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8083643913269043,0.4000763595104217,0.3637727797031402,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9584243893623352,0.6634988784790039,0.6297017931938171,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8645467162132263,0.4962659776210785,0.3492958843708038,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.828413724899292,0.4330922067165375,0.4138258695602417,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.6855282187461853,0.2411199063062667,1.1073766946792605,284.9236755371094,284.95001220703125,301.69000244140625,292.5475158691406,298.57781982421875,297.2333679199219,284.9292907714844,1.0,0.6628459692001343,0.3997502624988556,0.3997502624988556,1.0,1.0,-3.4393773078918457,1.036414384841919,2.4029629230499268,0.2607389092445373,0.8514889478683472,0.8514889478683472,0.0,218.8054656982422,227.0,58826.59765625,0.0,3603.750244140625,1.0,278.8587951660156,282.95977783203125,295.56787109375,299.39129638671875,293.1499938964844,293.1499938964844,279.1499938964844,36396.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447694420814514,1.0,0.0,0.0,3.4205989837646484,3.420620918273926,7.807241786395025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.4921875,0.0,1295.3941650390625,1895.4371337890625,0.0,3815.72119140625,0.8539148569107056,1.0,0.0,3.0,1.0,0.0
18192900,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8072859644889832,0.4004014134407043,0.3639760613441467,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9572237133979796,0.6642824411392212,0.6303331255912781,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8638873100280762,0.497492253780365,0.3500823378562927,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8276636004447937,0.4338654577732086,0.4145003259181976,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.6846360564231873,0.2413509488105774,1.108362078666687,284.9736022949219,284.95001220703125,301.67938232421875,292.529052734375,298.5736999511719,297.2344055175781,284.9704284667969,1.0,0.6641165018081665,0.399253249168396,0.399253249168396,1.0,1.0,-3.44331955909729,1.0363346338272097,2.40698504447937,0.2598120868206024,0.8896735906600952,0.8896735906600952,0.0,220.2785797119141,227.0,58715.703125,0.0,3621.91259765625,1.0,279.09771728515625,283.012451171875,295.5043029785156,299.2047424316406,293.1499938964844,293.1499938964844,279.1499938964844,35451.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397092461586,1.0,0.0,0.0,3.5831897258758545,3.583212852478028,8.567081408727972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.6953125,0.0,1456.0738525390625,1895.4371337890625,0.0,3769.800537109375,0.8912806510925293,1.0,0.0,3.0,1.0,0.0
18192960,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8064342141151428,0.4006853103637695,0.3642987906932831,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9562712907791138,0.6650246977806091,0.6310999989509583,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8634527921676636,0.4986816048622131,0.3509575426578522,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8271079063415527,0.4346173703670501,0.4152677953243255,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.6839362978935242,0.2415807843208313,1.109627366065979,284.9752197265625,284.95001220703125,301.6687927246094,292.5105895996094,298.5694580078125,297.2351989746094,284.9737854003906,1.0,0.6654378771781921,0.3987534046173095,0.3987534046173095,1.0,1.0,-3.448128223419189,1.03653883934021,2.4115893840789795,0.2590230405330658,0.8983876705169678,0.8983876705169678,0.0,221.6520233154297,230.0,58686.31640625,0.0,3641.6181640625,1.0,279.1416320800781,283.0211486816406,295.49688720703125,299.2341003417969,293.1499938964844,293.1499938964844,279.45001220703125,35684.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387174248695374,1.0,0.0,0.0,3.618366003036499,3.618389844894409,8.736114409657603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.16552734375,0.0,1495.9168701171875,1895.4371337890625,0.0,3760.776123046875,0.8995004296302795,1.0,0.0,3.0,1.0,0.0
18193020,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8048490285873413,0.4014173448085785,0.3650271296501159,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9544991850852966,0.666703462600708,0.6327407360076904,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8627127408981323,0.5012369751930237,0.3527805805206299,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.826110303401947,0.4362573623657226,0.416883111000061,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6826723217964172,0.242141768336296,1.1124837398529053,285.01055908203125,284.95001220703125,301.6478881835937,292.4737243652344,298.5621643066406,297.2383117675781,285.0088195800781,1.0,0.6681739687919617,0.3977537453174591,0.3977537453174591,1.0,1.0,-3.458548069000244,1.037208080291748,2.421339988708496,0.2575103640556335,0.9631574749946594,0.9631574749946594,0.0,224.38787841796875,233.0,58463.05078125,0.0,3683.07275390625,1.0,279.4425048828125,283.0734558105469,295.46881103515625,299.18035888671875,293.1499938964844,293.1499938964844,279.1499938964844,35548.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935313642024994,1.0,0.0,0.0,3.8520469665527344,3.852072954177856,9.900940085572074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.5048828125,0.0,1766.22265625,1895.4371337890625,0.0,3729.747802734375,0.9522275328636168,1.0,0.0,3.0,1.0,0.0
18193080,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8048490285873413,0.4014173448085785,0.3650271296501159,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9544991850852966,0.666703462600708,0.6327407360076904,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8627127408981323,0.5012369751930237,0.3527805805206299,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.826110303401947,0.4362573623657226,0.416883111000061,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6826723217964172,0.242141768336296,1.1124837398529053,285.01055908203125,284.95001220703125,301.6478881835937,292.4737243652344,298.5621643066406,297.2383117675781,285.0088195800781,1.0,0.6681739687919617,0.3977537453174591,0.3977537453174591,1.0,1.0,-3.458548069000244,1.037208080291748,2.421339988708496,0.2575103640556335,0.9631574749946594,0.9631574749946594,0.0,224.38787841796875,233.0,58463.05078125,0.0,3683.07275390625,1.0,279.4425048828125,283.0734558105469,295.46881103515625,299.18035888671875,293.1499938964844,293.1499938964844,279.1499938964844,35548.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935313642024994,1.0,0.0,0.0,3.8520469665527344,3.852072954177856,9.900940085572074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.5048828125,0.0,1766.22265625,1895.4371337890625,0.0,3729.747802734375,0.9522275328636168,1.0,0.0,3.0,1.0,0.0
18193140,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8020439743995667,0.401225745677948,0.3651552498340606,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.9513757824897766,0.6673897504806519,0.6337104439735413,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.860853910446167,0.5029986500740051,0.3542047142982483,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8241152763366699,0.4371936023235321,0.4180414378643036,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.6804879903793335,0.2422899752855301,1.1141979694366455,284.9281311035156,284.95001220703125,301.6272888183594,292.43701171875,298.54913330078125,297.2334289550781,284.929931640625,1.0,0.6707319021224976,0.3967540860176086,0.3967540860176086,1.0,1.0,-3.465043306350708,1.036506414413452,2.428536891937256,0.2555873394012451,0.9024906754493712,0.9024906754493712,0.0,227.8169708251953,236.0,58928.93359375,0.0,3719.228515625,1.0,279.1569519042969,282.9740905761719,295.4732971191406,299.296875,293.1499938964844,293.1499938964844,278.8500061035156,36302.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466299414634703,1.0,0.0,0.0,3.686249256134033,3.6862735748291016,9.066980055649764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.51171875,0.0,1576.1612548828125,1895.4371337890625,0.0,3832.551513671875,0.9121776223182678,1.0,0.0,3.0,1.0,0.0
18193200,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8020439743995667,0.401225745677948,0.3651552498340606,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.9513757824897766,0.6673897504806519,0.6337104439735413,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.860853910446167,0.5029986500740051,0.3542047142982483,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8241152763366699,0.4371936023235321,0.4180414378643036,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.6804879903793335,0.2422899752855301,1.1141979694366455,284.9281311035156,284.95001220703125,301.6272888183594,292.43701171875,298.54913330078125,297.2334289550781,284.929931640625,1.0,0.6707319021224976,0.3967540860176086,0.3967540860176086,1.0,1.0,-3.465043306350708,1.036506414413452,2.428536891937256,0.2555873394012451,0.9024906754493712,0.9024906754493712,0.0,227.8169708251953,236.0,58928.93359375,0.0,3719.228515625,1.0,279.1569519042969,282.9740905761719,295.4732971191406,299.296875,293.1499938964844,293.1499938964844,278.8500061035156,36302.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466299414634703,1.0,0.0,0.0,3.686249256134033,3.6862735748291016,9.066980055649764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.51171875,0.0,1576.1612548828125,1895.4371337890625,0.0,3832.551513671875,0.9121776223182678,1.0,0.0,3.0,1.0,0.0
18193260,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7989738583564758,0.4009362161159515,0.3650125861167907,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9479640126228333,0.6679880023002625,0.6343854665756226,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8588420152664185,0.5047865509986877,0.3555152118206024,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8218812346458435,0.4379741251468658,0.4189149439334869,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6780559420585632,0.2423183619976043,1.1149911880493164,284.9047546386719,284.95001220703125,301.6070861816406,292.40045166015625,298.5360412597656,297.2284545898437,284.9114074707031,1.0,0.6730247735977173,0.3957401514053345,0.3957401514053345,1.0,1.0,-3.4692652225494385,1.0349764823913574,2.434288740158081,0.2532658278942108,0.8524335026741028,0.8524335026741028,0.0,231.28013610839844,239.0,58936.71875,0.0,3750.121337890625,1.0,278.8588256835937,282.9402160644531,295.4219665527344,299.2649230957031,293.1499938964844,293.1499938964844,279.1499938964844,36527.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953208327293396,1.0,0.0,0.0,3.440727949142456,3.4407501220703125,7.899397473920544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.767578125,0.0,1316.2904052734375,1895.4371337890625,0.0,3891.818603515625,0.8576136827468872,1.0,0.0,3.0,1.0,0.0
18193320,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7989738583564758,0.4009362161159515,0.3650125861167907,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9479640126228333,0.6679880023002625,0.6343854665756226,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8588420152664185,0.5047865509986877,0.3555152118206024,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8218812346458435,0.4379741251468658,0.4189149439334869,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6780559420585632,0.2423183619976043,1.1149911880493164,284.9047546386719,284.95001220703125,301.6070861816406,292.40045166015625,298.5360412597656,297.2284545898437,284.9114074707031,1.0,0.6730247735977173,0.3957401514053345,0.3957401514053345,1.0,1.0,-3.4692652225494385,1.0349764823913574,2.434288740158081,0.2532658278942108,0.8524335026741028,0.8524335026741028,0.0,231.28013610839844,239.0,58936.71875,0.0,3750.121337890625,1.0,278.8588256835937,282.9402160644531,295.4219665527344,299.2649230957031,293.1499938964844,293.1499938964844,279.1499938964844,36527.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953208327293396,1.0,0.0,0.0,3.440727949142456,3.4407501220703125,7.899397473920544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.767578125,0.0,1316.2904052734375,1895.4371337890625,0.0,3891.818603515625,0.8576136827468872,1.0,0.0,3.0,1.0,0.0
18193380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7970806956291199,0.4014008045196533,0.3653731942176819,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9458815455436708,0.6694449782371521,0.6356644034385681,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8579802513122559,0.5073405504226685,0.3572416305541992,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8205990791320801,0.4392968714237213,0.4201348423957824,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.6765271425247192,0.2426833808422088,1.1166995763778689,284.96832275390625,284.95001220703125,301.5873107910156,292.3641662597656,298.5284423828125,297.23077392578125,284.96533203125,1.0,0.6754110455513,0.3947262167930603,0.3947262167930603,1.0,1.0,-3.4768311977386475,1.0345792770385742,2.442251920700073,0.2512579560279846,0.9004133343696594,0.9004133343696594,0.0,234.06190490722656,242.0,58773.73046875,0.0,3785.321044921875,1.0,279.14129638671875,283.0120544433594,295.3436279296875,299.08380126953125,293.1499938964844,293.1499938964844,279.45001220703125,35666.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453768134117126,1.0,0.0,0.0,3.634559154510498,3.634582757949829,8.814481020635867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.248046875,0.0,1513.5711669921875,1895.4371337890625,0.0,3821.218994140625,0.9029554128646852,1.0,0.0,3.0,1.0,0.0
18193440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7970806956291199,0.4014008045196533,0.3653731942176819,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9458815455436708,0.6694449782371521,0.6356644034385681,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8579802513122559,0.5073405504226685,0.3572416305541992,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8205990791320801,0.4392968714237213,0.4201348423957824,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.6765271425247192,0.2426833808422088,1.1166995763778689,284.96832275390625,284.95001220703125,301.5873107910156,292.3641662597656,298.5284423828125,297.23077392578125,284.96533203125,1.0,0.6754110455513,0.3947262167930603,0.3947262167930603,1.0,1.0,-3.4768311977386475,1.0345792770385742,2.442251920700073,0.2512579560279846,0.9004133343696594,0.9004133343696594,0.0,234.06190490722656,242.0,58773.73046875,0.0,3785.321044921875,1.0,279.14129638671875,283.0120544433594,295.3436279296875,299.08380126953125,293.1499938964844,293.1499938964844,279.45001220703125,35666.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453768134117126,1.0,0.0,0.0,3.634559154510498,3.634582757949829,8.814481020635867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.248046875,0.0,1513.5711669921875,1895.4371337890625,0.0,3821.218994140625,0.9029554128646852,1.0,0.0,3.0,1.0,0.0
18193500,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7963091731071472,0.4017521142959595,0.3656490743160248,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.945039689540863,0.6703226566314697,0.6364316940307617,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8577147722244263,0.508744478225708,0.3581834435462951,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8201045393943787,0.4400596618652344,0.4208295345306396,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6759212613105774,0.2429437935352325,1.11786687374115,285.02606201171875,284.95001220703125,301.5776062011719,292.3461303710937,298.5255432128906,297.2330627441406,285.0213317871094,1.0,0.6766759157180786,0.3942192196846008,0.3942192196846008,1.0,1.0,-3.48145604133606,1.0346614122390747,2.4467947483062744,0.2503490149974823,0.9563900828361512,0.9563900828361512,0.0,235.3891448974609,242.0,58421.6484375,0.0,3804.68603515625,1.0,279.3999938964844,283.0834655761719,295.30859375,298.95489501953125,293.1499938964844,293.1499938964844,279.45001220703125,35113.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406352639198304,1.0,0.0,0.0,3.795011281967163,3.795036554336548,9.609912012820132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.869140625,0.0,1693.668701171875,1895.4371337890625,0.0,3778.219482421875,0.9415020942687988,1.0,0.0,3.0,1.0,0.0
18193560,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.795627772808075,0.4019972681999206,0.3659857511520386,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.944297730922699,0.6710936427116394,0.6372789144515991,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8575326800346375,0.5100530982017517,0.359175831079483,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8196845054626465,0.4407550692558288,0.4215797483921051,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6753997802734375,0.2431803345680236,1.119245171546936,285.0052185058594,284.95001220703125,301.5679931640625,292.3281555175781,298.5221862792969,297.2345275878906,285.0048217773437,1.0,0.6779951453208923,0.3937418162822723,0.3937418162822723,1.0,1.0,-3.486635446548462,1.0350069999694824,2.4516286849975586,0.2496186047792434,0.9623414278030396,0.9623414278030396,0.0,236.701400756836,245.0,58430.75,0.0,3825.3857421875,1.0,279.4430236816406,283.0704345703125,295.318359375,299.0269470214844,293.1499938964844,293.1499938964844,279.1499938964844,35603.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409825801849364,1.0,0.0,0.0,3.8510570526123047,3.8510830402374254,9.895852599584032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.0986328125,0.0,1765.4425048828125,1895.4371337890625,0.0,3781.37548828125,0.9516943693161012,1.0,0.0,3.0,1.0,0.0
18193620,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7929785251617432,0.4016801714897156,0.3659955263137817,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9413348436355592,0.6717284321784973,0.6382074356079102,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8559845089912415,0.5119430422782898,0.3606943786144256,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8177794814109802,0.441519945859909,0.4225711226463318,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.67339026927948,0.2432745695114135,1.1207047700881958,284.9258117675781,284.95001220703125,301.5492248535156,292.29254150390625,298.5102844238281,297.23016357421875,284.9276123046875,1.0,0.6804261803627014,0.3927870094776153,0.3927870094776153,1.0,1.0,-3.4925456047058105,1.0341811180114746,2.458364486694336,0.2476800680160522,0.9020983576774596,0.9020983576774596,0.0,240.0798797607422,248.0,58914.91015625,0.0,3860.296142578125,1.0,279.1569519042969,282.97247314453125,295.32672119140625,299.1468505859375,293.1499938964844,293.1499938964844,278.8500061035156,36311.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518900513648988,1.0,0.0,0.0,3.6867735385894775,3.686797857284546,9.069560178431856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.8349609375,0.0,1576.820068359375,1895.4371337890625,0.0,3879.97314453125,0.9121689200401306,1.0,0.0,3.0,1.0,0.0
18193680,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7929785251617432,0.4016801714897156,0.3659955263137817,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9413348436355592,0.6717284321784973,0.6382074356079102,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8559845089912415,0.5119430422782898,0.3606943786144256,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8177794814109802,0.441519945859909,0.4225711226463318,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.67339026927948,0.2432745695114135,1.1207047700881958,284.9258117675781,284.95001220703125,301.5492248535156,292.29254150390625,298.5102844238281,297.23016357421875,284.9276123046875,1.0,0.6804261803627014,0.3927870094776153,0.3927870094776153,1.0,1.0,-3.4925456047058105,1.0341811180114746,2.458364486694336,0.2476800680160522,0.9020983576774596,0.9020983576774596,0.0,240.0798797607422,248.0,58914.91015625,0.0,3860.296142578125,1.0,279.1569519042969,282.97247314453125,295.32672119140625,299.1468505859375,293.1499938964844,293.1499938964844,278.8500061035156,36311.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518900513648988,1.0,0.0,0.0,3.6867735385894775,3.686797857284546,9.069560178431856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.8349609375,0.0,1576.820068359375,1895.4371337890625,0.0,3879.97314453125,0.9121689200401306,1.0,0.0,3.0,1.0,0.0
18193740,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7900586128234863,0.4012833535671234,0.3657529652118683,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9380338788032532,0.6722124814987183,0.6387888789176941,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8542280793190002,0.5138012766838074,0.3620618879795074,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.815613329410553,0.4421499669551849,0.4232983589172363,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.671119749546051,0.2432483285665512,1.1212542057037354,284.904296875,284.95001220703125,301.531005859375,292.2572937011719,298.4981689453125,297.2253112792969,284.91082763671875,1.0,0.6826024055480957,0.391832172870636,0.391832172870636,1.0,1.0,-3.496134281158448,1.0325602293014526,2.463574171066284,0.2453841120004654,0.8523569703102112,0.8523569703102112,0.0,243.5208282470703,251.0,58911.16015625,0.0,3889.856201171875,1.0,278.8588256835937,282.9405212402344,295.27783203125,299.1166687011719,293.1499938964844,293.1499938964844,279.1499938964844,36525.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582972526550292,1.0,0.0,0.0,3.4392647743225098,3.439286947250366,7.892680855547951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.2568359375,0.0,1314.8157958984375,1895.4371337890625,0.0,3937.392822265625,0.8573843836784363,1.0,0.0,3.0,1.0,0.0
18193800,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7900586128234863,0.4012833535671234,0.3657529652118683,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9380338788032532,0.6722124814987183,0.6387888789176941,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8542280793190002,0.5138012766838074,0.3620618879795074,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.815613329410553,0.4421499669551849,0.4232983589172363,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.671119749546051,0.2432483285665512,1.1212542057037354,284.904296875,284.95001220703125,301.531005859375,292.2572937011719,298.4981689453125,297.2253112792969,284.91082763671875,1.0,0.6826024055480957,0.391832172870636,0.391832172870636,1.0,1.0,-3.496134281158448,1.0325602293014526,2.463574171066284,0.2453841120004654,0.8523569703102112,0.8523569703102112,0.0,243.5208282470703,251.0,58911.16015625,0.0,3889.856201171875,1.0,278.8588256835937,282.9405212402344,295.27783203125,299.1166687011719,293.1499938964844,293.1499938964844,279.1499938964844,36525.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582972526550292,1.0,0.0,0.0,3.4392647743225098,3.439286947250366,7.892680855547951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.2568359375,0.0,1314.8157958984375,1895.4371337890625,0.0,3937.392822265625,0.8573843836784363,1.0,0.0,3.0,1.0,0.0
