time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193860,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7882459163665771,0.401642769575119,0.3660216331481933,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.935999631881714,0.6735236644744873,0.6399389505386353,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8535168766975403,0.516410768032074,0.3638290166854858,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8143472075462341,0.4433324933052063,0.4243865609169006,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.6696807146072388,0.2435603588819503,1.12272846698761,284.96759033203125,284.95001220703125,301.5133972167969,292.2225341796875,298.491455078125,297.22760009765625,284.96466064453125,1.0,0.6848768591880798,0.3908856511116028,0.3908856511116028,1.0,1.0,-3.5030436515808105,1.0320813655853271,2.4709622859954834,0.2434122562408447,0.8995962142944336,0.8995962142944336,0.0,246.29217529296875,254.0,58732.24609375,0.0,3923.86669921875,1.0,279.14129638671875,283.0126037597656,295.2010803222656,298.9366149902344,293.1499938964844,293.1499938964844,279.45001220703125,35671.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950288712978363,1.0,0.0,0.0,3.6313304901123047,3.631354093551636,8.798828048384166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.521484375,0.0,1510.04931640625,1895.4371337890625,0.0,3865.562744140625,0.9022173285484314,1.0,0.0,3.0,1.0,0.0
18193920,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7882459163665771,0.401642769575119,0.3660216331481933,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.935999631881714,0.6735236644744873,0.6399389505386353,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8535168766975403,0.516410768032074,0.3638290166854858,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8143472075462341,0.4433324933052063,0.4243865609169006,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.6696807146072388,0.2435603588819503,1.12272846698761,284.96759033203125,284.95001220703125,301.5133972167969,292.2225341796875,298.491455078125,297.22760009765625,284.96466064453125,1.0,0.6848768591880798,0.3908856511116028,0.3908856511116028,1.0,1.0,-3.5030436515808105,1.0320813655853271,2.4709622859954834,0.2434122562408447,0.8995962142944336,0.8995962142944336,0.0,246.29217529296875,254.0,58732.24609375,0.0,3923.86669921875,1.0,279.14129638671875,283.0126037597656,295.2010803222656,298.9366149902344,293.1499938964844,293.1499938964844,279.45001220703125,35671.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950288712978363,1.0,0.0,0.0,3.6313304901123047,3.631354093551636,8.798828048384166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.521484375,0.0,1510.04931640625,1895.4371337890625,0.0,3865.562744140625,0.9022173285484314,1.0,0.0,3.0,1.0,0.0
18193980,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7868388295173645,0.4021291136741638,0.3665368854999542,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9344328045845032,0.6750108599662781,0.6414051055908203,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8531791567802429,0.5191758275032043,0.3657990396022796,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8134239912033081,0.4446484446525574,0.4256989061832428,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6686130166053772,0.2440057694911956,1.1250451803207395,285.0072326660156,284.95001220703125,301.4964294433594,292.1883239746094,298.48602294921875,297.2312316894531,285.0060119628906,1.0,0.6873494386672974,0.3899391293525696,0.3899391293525696,1.0,1.0,-3.5121612548828125,1.032332181930542,2.4798290729522705,0.2417190819978714,0.9629651308059692,0.9629651308059692,0.0,248.9314880371093,257.0,58402.5546875,0.0,3962.819580078125,1.0,279.4425048828125,283.0728759765625,295.177734375,298.8806457519531,293.1499938964844,293.1499938964844,279.1499938964844,35563.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457131028175354,1.0,0.0,0.0,3.8483715057373047,3.848397254943848,9.88205442808976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.04296875,0.0,1761.8251953125,1895.4371337890625,0.0,3824.261474609375,0.9518128037452698,1.0,0.0,3.0,1.0,0.0
18194040,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7868388295173645,0.4021291136741638,0.3665368854999542,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9344328045845032,0.6750108599662781,0.6414051055908203,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8531791567802429,0.5191758275032043,0.3657990396022796,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8134239912033081,0.4446484446525574,0.4256989061832428,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6686130166053772,0.2440057694911956,1.1250451803207395,285.0072326660156,284.95001220703125,301.4964294433594,292.1883239746094,298.48602294921875,297.2312316894531,285.0060119628906,1.0,0.6873494386672974,0.3899391293525696,0.3899391293525696,1.0,1.0,-3.5121612548828125,1.032332181930542,2.4798290729522705,0.2417190819978714,0.9629651308059692,0.9629651308059692,0.0,248.9314880371093,257.0,58402.5546875,0.0,3962.819580078125,1.0,279.4425048828125,283.0728759765625,295.177734375,298.8806457519531,293.1499938964844,293.1499938964844,279.1499938964844,35563.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457131028175354,1.0,0.0,0.0,3.8483715057373047,3.848397254943848,9.88205442808976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.04296875,0.0,1761.8251953125,1895.4371337890625,0.0,3824.261474609375,0.9518128037452698,1.0,0.0,3.0,1.0,0.0
18194100,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7857556939125061,0.4019107520580292,0.3666070699691772,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9332026839256288,0.6752474904060364,0.6419286727905273,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8526597619056702,0.5201297402381897,0.3666543662548065,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8126400709152222,0.4449652731418609,0.4262208342552185,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.6678140163421631,0.2440413832664489,1.1259355545043943,284.9184265136719,284.95001220703125,301.4882202148437,292.1714172363281,298.48046875,297.22900390625,284.9244384765625,1.0,0.6885618567466736,0.389465868473053,0.389465868473053,1.0,1.0,-3.5156095027923584,1.0320727825164795,2.483536720275879,0.240810751914978,0.9030912518501282,0.9030912518501282,0.0,250.5223693847656,257.0,58784.49609375,0.0,3981.153564453125,1.0,279.1947326660156,282.9750671386719,295.2177124023437,299.0682373046875,293.1499938964844,293.1499938964844,279.1499938964844,36677.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536070823669434,1.0,0.0,0.0,3.709940671920776,3.709965229034424,9.18390128390456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.6533203125,0.0,1606.0384521484375,1895.4371337890625,0.0,3895.39892578125,0.9156480431556702,1.0,0.0,3.0,1.0,0.0
18194160,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7842943072319031,0.4016988277435303,0.366446316242218,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9315301179885864,0.6754737496376038,0.6421746611595154,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8518040180206299,0.5211153626441956,0.3673512935638428,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8115258812904358,0.4452617168426513,0.4265503883361816,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.6667209267616272,0.2440481036901474,1.126276969909668,284.9245300292969,284.95001220703125,301.4801940917969,292.1546630859375,298.474853515625,297.2267761230469,284.9248046875,1.0,0.6896669268608093,0.3889804482460022,0.3889804482460022,1.0,1.0,-3.51735782623291,1.0312072038650513,2.4861505031585693,0.2396066784858703,0.9005065560340881,0.9005065560340881,0.0,252.3125457763672,260.0,58901.72265625,0.0,3996.378173828125,1.0,279.1568298339844,282.9703369140625,295.1883850097656,299.0043334960937,293.1499938964844,293.1499938964844,278.8500061035156,36284.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565104246139526,1.0,0.0,0.0,3.689586877822876,3.689611196517944,9.08340666683216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.783203125,0.0,1579.809326171875,1895.4371337890625,0.0,3921.41943359375,0.9122465252876282,1.0,0.0,3.0,1.0,0.0
18194220,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7814878225326538,0.4011792540550232,0.3660993874073028,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9283093810081482,0.6757748126983643,0.6425911784172058,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8502311706542969,0.5230259299278259,0.3687567710876465,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.809349536895752,0.4457301199436188,0.4271308183670044,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6645790338516235,0.2439678907394409,1.1265966892242432,284.8985595703125,284.95001220703125,301.4646911621094,292.1216735839844,298.46343994140625,297.2218933105469,284.9042053222656,1.0,0.6917287111282349,0.388009637594223,0.388009637594223,1.0,1.0,-3.520215511322021,1.0292505025863647,2.490964889526367,0.2371023744344711,0.8477396368980408,0.8477396368980408,0.0,255.7543029785156,263.0,58877.26953125,0.0,4024.3994140625,1.0,278.85894775390625,282.9343566894531,295.1418762207031,298.9776916503906,293.1499938964844,293.1499938964844,279.1499938964844,36548.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628450870513916,1.0,0.0,0.0,3.441261053085327,3.441283226013184,7.901845719970879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.32568359375,0.0,1316.9691162109375,1895.4371337890625,0.0,3977.906494140625,0.8563089370727539,1.0,0.0,3.0,1.0,0.0
18194280,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7814878225326538,0.4011792540550232,0.3660993874073028,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9283093810081482,0.6757748126983643,0.6425911784172058,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8502311706542969,0.5230259299278259,0.3687567710876465,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.809349536895752,0.4457301199436188,0.4271308183670044,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6645790338516235,0.2439678907394409,1.1265966892242432,284.8985595703125,284.95001220703125,301.4646911621094,292.1216735839844,298.46343994140625,297.2218933105469,284.9042053222656,1.0,0.6917287111282349,0.388009637594223,0.388009637594223,1.0,1.0,-3.520215511322021,1.0292505025863647,2.490964889526367,0.2371023744344711,0.8477396368980408,0.8477396368980408,0.0,255.7543029785156,263.0,58877.26953125,0.0,4024.3994140625,1.0,278.85894775390625,282.9343566894531,295.1418762207031,298.9776916503906,293.1499938964844,293.1499938964844,279.1499938964844,36548.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628450870513916,1.0,0.0,0.0,3.441261053085327,3.441283226013184,7.901845719970879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.32568359375,0.0,1316.9691162109375,1895.4371337890625,0.0,3977.906494140625,0.8563089370727539,1.0,0.0,3.0,1.0,0.0
18194340,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7797236442565918,0.4014094769954681,0.3662571907043457,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.926308810710907,0.6768980622291565,0.6435704231262207,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8496403694152832,0.5256978869438171,0.370568037033081,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8080415725708008,0.4467493295669555,0.4280687570571899,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.6632117629051208,0.2442278712987899,1.1278455257415771,284.9630432128906,284.95001220703125,301.45001220703125,292.08935546875,298.4574890136719,297.2240600585937,284.96014404296875,1.0,0.693888783454895,0.3870388269424438,0.3870388269424438,1.0,1.0,-3.526387453079224,1.0284008979797363,2.497986555099488,0.2348871231079101,0.8955091834068298,0.8955091834068298,0.0,258.5254211425781,251.0,58665.26171875,0.0,4056.9716796875,1.0,279.14129638671875,283.0092468261719,295.0671691894531,298.7978210449219,293.1499938964844,293.1499938964844,279.45001220703125,35714.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546674489974976,1.0,0.0,0.0,3.628753423690796,3.628777265548706,8.786344665168144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.45556640625,0.0,1507.533447265625,1895.4371337890625,0.0,3904.911376953125,0.9002037644386292,1.0,0.0,3.0,1.0,0.0
18194400,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7797236442565918,0.4014094769954681,0.3662571907043457,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.926308810710907,0.6768980622291565,0.6435704231262207,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8496403694152832,0.5256978869438171,0.370568037033081,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8080415725708008,0.4467493295669555,0.4280687570571899,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.6632117629051208,0.2442278712987899,1.1278455257415771,284.9630432128906,284.95001220703125,301.45001220703125,292.08935546875,298.4574890136719,297.2240600585937,284.96014404296875,1.0,0.693888783454895,0.3870388269424438,0.3870388269424438,1.0,1.0,-3.526387453079224,1.0284008979797363,2.497986555099488,0.2348871231079101,0.8955091834068298,0.8955091834068298,0.0,258.5254211425781,251.0,58665.26171875,0.0,4056.9716796875,1.0,279.14129638671875,283.0092468261719,295.0671691894531,298.7978210449219,293.1499938964844,293.1499938964844,279.45001220703125,35714.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546674489974976,1.0,0.0,0.0,3.628753423690796,3.628777265548706,8.786344665168144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.45556640625,0.0,1507.533447265625,1895.4371337890625,0.0,3904.911376953125,0.9002037644386292,1.0,0.0,3.0,1.0,0.0
18194460,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7833734154701233,0.4017861783504486,0.3664073944091797,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9316840767860411,0.6782023310661316,0.6445900201797485,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8546523451805115,0.528544008731842,0.3723872601985931,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8121342658996582,0.4479125440120697,0.4289606511592865,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6664438247680664,0.2446387559175491,1.128684639930725,285.0060729980469,284.95001220703125,301.4385986328125,292.0585327148437,298.4538269042969,297.22772216796875,285.00445556640625,1.0,0.6921021342277527,0.3861558735370636,0.3861558735370636,1.0,1.0,-3.5320687294006348,1.027625560760498,2.5044431686401367,0.2329542785882949,0.9604011178016664,0.9604011178016664,0.0,254.1506805419922,239.0,58298.9140625,0.0,4045.26611328125,1.0,279.44244384765625,283.0736083984375,295.0463256835937,298.74072265625,293.1499938964844,293.1499938964844,279.1499938964844,35564.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497701525688172,1.0,0.0,0.0,3.841253042221069,3.841279029846192,9.845530257734936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.92578125,0.0,1753.112060546875,1895.4371337890625,0.0,3860.891357421875,0.9501243829727172,1.0,0.0,3.0,1.0,0.0
18194520,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7833734154701233,0.4017861783504486,0.3664073944091797,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9316840767860411,0.6782023310661316,0.6445900201797485,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8546523451805115,0.528544008731842,0.3723872601985931,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8121342658996582,0.4479125440120697,0.4289606511592865,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6664438247680664,0.2446387559175491,1.128684639930725,285.0060729980469,284.95001220703125,301.4385986328125,292.0585327148437,298.4538269042969,297.22772216796875,285.00445556640625,1.0,0.6921021342277527,0.3861558735370636,0.3861558735370636,1.0,1.0,-3.5320687294006348,1.027625560760498,2.5044431686401367,0.2329542785882949,0.9604011178016664,0.9604011178016664,0.0,254.1506805419922,239.0,58298.9140625,0.0,4045.26611328125,1.0,279.44244384765625,283.0736083984375,295.0463256835937,298.74072265625,293.1499938964844,293.1499938964844,279.1499938964844,35564.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497701525688172,1.0,0.0,0.0,3.841253042221069,3.841279029846192,9.845530257734936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.92578125,0.0,1753.112060546875,1895.4371337890625,0.0,3860.891357421875,0.9501243829727172,1.0,0.0,3.0,1.0,0.0
18194580,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7890365719795227,0.4013186693191528,0.3658689558506012,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9399332404136658,0.6785240173339844,0.6447985768318176,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.861992359161377,0.530617356300354,0.3737119138240814,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8181860446929932,0.4484195113182068,0.4292804896831512,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.6715620160102844,0.2447078973054886,1.127962589263916,284.9252624511719,284.95001220703125,301.4327697753906,292.0298767089844,298.4461975097656,297.22393798828125,284.92724609375,1.0,0.6883206367492676,0.3852728903293609,0.3852728903293609,1.0,1.0,-3.532788753509521,1.0251888036727903,2.5076000690460205,0.2305147349834442,0.8981492519378662,0.8981492519378662,0.0,246.59487915039065,227.0,58682.10546875,0.0,4001.552001953125,1.0,279.15704345703125,282.9770202636719,295.061279296875,298.8627319335937,293.1499938964844,293.1499938964844,279.45001220703125,36327.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601259231567384,1.0,0.0,0.0,3.667758703231812,3.66778302192688,8.97624772733252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.95947265625,0.0,1555.4776611328125,1895.4371337890625,0.0,3953.7080078125,0.9080073833465576,1.0,0.0,3.0,1.0,0.0
18194640,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7890365719795227,0.4013186693191528,0.3658689558506012,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9399332404136658,0.6785240173339844,0.6447985768318176,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.861992359161377,0.530617356300354,0.3737119138240814,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8181860446929932,0.4484195113182068,0.4292804896831512,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.6715620160102844,0.2447078973054886,1.127962589263916,284.9252624511719,284.95001220703125,301.4327697753906,292.0298767089844,298.4461975097656,297.22393798828125,284.92724609375,1.0,0.6883206367492676,0.3852728903293609,0.3852728903293609,1.0,1.0,-3.532788753509521,1.0251888036727903,2.5076000690460205,0.2305147349834442,0.8981492519378662,0.8981492519378662,0.0,246.59487915039065,227.0,58682.10546875,0.0,4001.552001953125,1.0,279.15704345703125,282.9770202636719,295.061279296875,298.8627319335937,293.1499938964844,293.1499938964844,279.45001220703125,36327.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601259231567384,1.0,0.0,0.0,3.667758703231812,3.66778302192688,8.97624772733252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.95947265625,0.0,1555.4776611328125,1895.4371337890625,0.0,3953.7080078125,0.9080073833465576,1.0,0.0,3.0,1.0,0.0
18194700,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7927760481834412,0.4014342427253723,0.3656151294708252,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9451630115509032,0.6790416240692139,0.6448938250541687,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.866682231426239,0.5320240259170532,0.3744057118892669,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8219887614250183,0.4489089846611023,0.4294164478778839,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6748889088630676,0.2448788583278656,1.127452373504639,284.99713134765625,284.95001220703125,301.4317932128906,292.0163269042969,298.4452209472656,297.22515869140625,284.9931945800781,1.0,0.685976505279541,0.3848313987255096,0.3848313987255096,1.0,1.0,-3.53297758102417,1.023916721343994,2.509060859680176,0.2291809320449829,0.9542847871780396,0.9542847871780396,0.0,241.8929748535156,227.0,58311.55078125,0.0,3973.6845703125,1.0,279.4029846191406,283.058349609375,294.9949951171875,298.6609802246094,293.1499938964844,293.1499938964844,279.45001220703125,35357.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955050766468048,1.0,0.0,0.0,3.8140056133270255,3.8140311241149902,9.706350283522625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.6806640625,0.0,1718.3790283203125,1895.4371337890625,0.0,3908.347412109375,0.9444426894187928,1.0,0.0,3.0,1.0,0.0
18194760,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7973220348358154,0.4015505909919739,0.3655467927455902,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9512627124786376,0.6795601844787598,0.6451998353004456,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8722474575042725,0.5334315299987793,0.3752452135086059,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8264750242233276,0.4494093954563141,0.4296929836273193,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6789049506187439,0.2450794577598571,1.127348780632019,284.987548828125,284.95001220703125,301.4320983886719,292.00323486328125,298.4447937011719,297.2265319824219,284.9870910644531,1.0,0.683525025844574,0.3844077587127685,0.3844077587127685,1.0,1.0,-3.5344815254211426,1.023129940032959,2.511351585388184,0.2280910760164261,0.9606198072433472,0.9606198072433472,0.0,236.6521911621093,215.0,58244.9140625,0.0,3945.908935546875,1.0,279.4434509277344,283.0572204589844,294.99053955078125,298.69464111328125,293.1499938964844,293.1499938964844,279.1499938964844,35696.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540278911590576,1.0,0.0,0.0,3.853365421295166,3.853391408920288,9.907719231705414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.568359375,0.0,1769.0169677734375,1895.4371337890625,0.0,3899.175048828125,0.952055811882019,1.0,0.0,3.0,1.0,0.0
18194820,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8065528869628906,0.401137113571167,0.3649182021617889,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9632704257965088,0.6798504590988159,0.6452228426933289,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8838272094726562,0.5356573462486267,0.3765649497509002,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8357141017913818,0.4498970210552215,0.429855465888977,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.687259316444397,0.2452054619789123,1.1262506246566772,284.9168701171875,284.95001220703125,301.4362487792969,291.9784545898437,298.4405212402344,297.2232360839844,284.9189758300781,1.0,0.6781243085861206,0.383560448884964,0.383560448884964,1.0,1.0,-3.5342204570770264,1.020466685295105,2.513753652572632,0.2256210148334503,0.8972805738449097,0.8972805738449097,0.0,226.06581115722656,203.0,58590.34765625,0.0,3881.364990234375,1.0,279.15704345703125,282.970458984375,295.001953125,298.79693603515625,293.1499938964844,293.1499938964844,279.45001220703125,36358.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624091982841492,1.0,0.0,0.0,3.667912006378174,3.667936086654663,8.976996923593106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.05712890625,0.0,1555.8846435546875,1895.4371337890625,0.0,3974.032470703125,0.9078838229179382,1.0,0.0,3.0,1.0,0.0
18194880,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8065528869628906,0.401137113571167,0.3649182021617889,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9632704257965088,0.6798504590988159,0.6452228426933289,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8838272094726562,0.5356573462486267,0.3765649497509002,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8357141017913818,0.4498970210552215,0.429855465888977,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.687259316444397,0.2452054619789123,1.1262506246566772,284.9168701171875,284.95001220703125,301.4362487792969,291.9784545898437,298.4405212402344,297.2232360839844,284.9189758300781,1.0,0.6781243085861206,0.383560448884964,0.383560448884964,1.0,1.0,-3.5342204570770264,1.020466685295105,2.513753652572632,0.2256210148334503,0.8972805738449097,0.8972805738449097,0.0,226.06581115722656,203.0,58590.34765625,0.0,3881.364990234375,1.0,279.15704345703125,282.970458984375,295.001953125,298.79693603515625,293.1499938964844,293.1499938964844,279.45001220703125,36358.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624091982841492,1.0,0.0,0.0,3.667912006378174,3.667936086654663,8.976996923593106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.05712890625,0.0,1555.8846435546875,1895.4371337890625,0.0,3974.032470703125,0.9078838229179382,1.0,0.0,3.0,1.0,0.0
18194940,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.817436933517456,0.4014102518558502,0.3645796477794647,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.976714015007019,0.6809457540512085,0.6455965638160706,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.898030161857605,0.5387408137321472,0.3782186210155487,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8471197485923767,0.450874775648117,0.4301925897598266,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6975085735321045,0.2456521391868591,1.1256533861160278,284.9854736328125,284.95001220703125,301.4448547363281,291.9554138183594,298.44293212890625,297.2273864746094,284.98406982421875,1.0,0.6724805235862732,0.3827131390571594,0.3827131390571594,1.0,1.0,-3.53593373298645,1.0184632539749146,2.517470359802246,0.2232401520013809,0.9601953029632568,0.9601953029632568,0.0,214.47750854492188,191.0,58162.09375,0.0,3815.755859375,1.0,279.4429931640625,283.0556945800781,294.9378662109375,298.6328125,293.1499938964844,293.1499938964844,279.1499938964844,35670.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552855491638184,1.0,0.0,0.0,3.851028680801392,3.8510546684265137,9.89570594356337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.755859375,0.0,1765.936279296875,1895.4371337890625,0.0,3910.451171875,0.9518672823905944,1.0,0.0,3.0,1.0,0.0
18195000,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.817436933517456,0.4014102518558502,0.3645796477794647,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.976714015007019,0.6809457540512085,0.6455965638160706,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.898030161857605,0.5387408137321472,0.3782186210155487,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8471197485923767,0.450874775648117,0.4301925897598266,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6975085735321045,0.2456521391868591,1.1256533861160278,284.9854736328125,284.95001220703125,301.4448547363281,291.9554138183594,298.44293212890625,297.2273864746094,284.98406982421875,1.0,0.6724805235862732,0.3827131390571594,0.3827131390571594,1.0,1.0,-3.53593373298645,1.0184632539749146,2.517470359802246,0.2232401520013809,0.9601953029632568,0.9601953029632568,0.0,214.47750854492188,191.0,58162.09375,0.0,3815.755859375,1.0,279.4429931640625,283.0556945800781,294.9378662109375,298.6328125,293.1499938964844,293.1499938964844,279.1499938964844,35670.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552855491638184,1.0,0.0,0.0,3.851028680801392,3.8510546684265137,9.89570594356337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.755859375,0.0,1765.936279296875,1895.4371337890625,0.0,3910.451171875,0.9518672823905944,1.0,0.0,3.0,1.0,0.0
18195060,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.828578531742096,0.4010094702243805,0.3639342188835144,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.989501655101776,0.681297779083252,0.6456496715545654,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9139037132263184,0.5412319898605347,0.3797052800655365,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8596888780593872,0.4513270556926727,0.4302941560745239,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7085025906562805,0.2458458691835403,1.1247074604034424,284.9159851074219,284.95001220703125,301.4575500488281,291.9339599609375,298.4421081542969,297.2252197265625,284.9182434082031,1.0,0.6666350960731506,0.3819209337234497,0.3819209337234497,1.0,1.0,-3.535999059677124,1.0160638093948364,2.519935131072998,0.2209586203098297,0.8959189057350159,0.8959189057350159,0.0,203.0258331298828,179.0,58480.24609375,0.0,3746.78369140625,1.0,279.15704345703125,282.9714050292969,294.955322265625,298.7411804199219,293.1499938964844,293.1499938964844,279.45001220703125,36361.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632757306098938,1.0,0.0,0.0,3.660107374191284,3.660131454467773,8.938835094340902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.72802734375,0.0,1547.15771484375,1895.4371337890625,0.0,3981.731689453125,0.9062414765357972,1.0,0.0,3.0,1.0,0.0
18195120,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.828578531742096,0.4010094702243805,0.3639342188835144,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.989501655101776,0.681297779083252,0.6456496715545654,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9139037132263184,0.5412319898605347,0.3797052800655365,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8596888780593872,0.4513270556926727,0.4302941560745239,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7085025906562805,0.2458458691835403,1.1247074604034424,284.9159851074219,284.95001220703125,301.4575500488281,291.9339599609375,298.4421081542969,297.2252197265625,284.9182434082031,1.0,0.6666350960731506,0.3819209337234497,0.3819209337234497,1.0,1.0,-3.535999059677124,1.0160638093948364,2.519935131072998,0.2209586203098297,0.8959189057350159,0.8959189057350159,0.0,203.0258331298828,179.0,58480.24609375,0.0,3746.78369140625,1.0,279.15704345703125,282.9714050292969,294.955322265625,298.7411804199219,293.1499938964844,293.1499938964844,279.45001220703125,36361.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632757306098938,1.0,0.0,0.0,3.660107374191284,3.660131454467773,8.938835094340902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.72802734375,0.0,1547.15771484375,1895.4371337890625,0.0,3981.731689453125,0.9062414765357972,1.0,0.0,3.0,1.0,0.0
18195180,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8407171368598938,0.4012712240219116,0.3636271953582763,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.6824894547462463,0.6421844959259033,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9325245022773744,0.5444531440734863,0.3815045356750488,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8736083507537842,0.4522448778152466,0.4306168258190155,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7196316123008728,0.2463299930095672,1.1244887113571167,284.9831237792969,284.95001220703125,301.4739685058594,291.9139709472656,298.44708251953125,297.2298889160156,284.98114013671875,1.0,0.660465657711029,0.38112872838974,0.38112872838974,1.0,1.0,-3.5328543186187744,1.012583613395691,2.520270586013794,0.2187072187662124,0.9570585489273072,0.9570585489273072,0.0,191.9389495849609,167.0,58018.85546875,0.0,3673.0107421875,1.0,279.44293212890625,283.0545349121094,294.8955078125,298.5823059082031,293.1499938964844,293.1499938964844,279.1499938964844,35679.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559898376464844,1.0,0.0,0.0,3.8435676097869873,3.843593597412109,9.857399163593072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.79296875,0.0,1756.8447265625,1895.4371337890625,0.0,3916.75927734375,0.9500627517700196,1.0,0.0,3.0,1.0,0.0
18195240,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8407171368598938,0.4012712240219116,0.3636271953582763,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.6824894547462463,0.6421844959259033,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9325245022773744,0.5444531440734863,0.3815045356750488,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8736083507537842,0.4522448778152466,0.4306168258190155,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7196316123008728,0.2463299930095672,1.1244887113571167,284.9831237792969,284.95001220703125,301.4739685058594,291.9139709472656,298.44708251953125,297.2298889160156,284.98114013671875,1.0,0.660465657711029,0.38112872838974,0.38112872838974,1.0,1.0,-3.5328543186187744,1.012583613395691,2.520270586013794,0.2187072187662124,0.9570585489273072,0.9570585489273072,0.0,191.9389495849609,167.0,58018.85546875,0.0,3673.0107421875,1.0,279.44293212890625,283.0545349121094,294.8955078125,298.5823059082031,293.1499938964844,293.1499938964844,279.1499938964844,35679.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559898376464844,1.0,0.0,0.0,3.8435676097869873,3.843593597412109,9.857399163593072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.79296875,0.0,1756.8447265625,1895.4371337890625,0.0,3916.75927734375,0.9500627517700196,1.0,0.0,3.0,1.0,0.0
18195300,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.845259964466095,0.4009872674942016,0.3634378314018249,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6835933923721313,0.6311250329017639,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9396893382072448,0.5456568598747253,0.3823859095573425,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8789165616035461,0.4523892402648926,0.4307726919651031,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7236042022705078,0.2463955581188202,1.124540090560913,284.8977966308594,284.95001220703125,301.4834899902344,291.9044494628906,298.4479675292969,297.2302551269531,284.9042053222656,1.0,0.6567080616950989,0.3807326555252075,0.3807326555252075,1.0,1.0,-3.52156138420105,1.007641077041626,2.513920307159424,0.2162482142448425,0.8917660117149353,0.8917660117149353,0.0,187.6136932373047,167.0,58090.28515625,0.0,3618.219970703125,1.0,279.19512939453125,282.966796875,294.9364013671875,298.7486572265625,293.1499938964844,293.1499938964844,279.1499938964844,36838.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620749950408936,1.0,0.0,0.0,3.672607898712158,3.6726322174072266,8.999998044600943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.271484375,0.0,1564.7828369140625,1895.4371337890625,0.0,3971.06103515625,0.9065871238708496,1.0,0.0,3.0,1.0,0.0
18195360,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8498609662055969,0.4007426798343658,0.3630345165729522,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.6856313943862915,0.6198297142982483,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9468129873275756,0.5469203591346741,0.3831098079681396,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8843185305595398,0.452532947063446,0.4307382702827453,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7275607585906982,0.2464477568864822,1.1240389347076416,284.9047241210937,284.95001220703125,301.4937744140625,291.895263671875,298.45098876953125,297.2330627441406,284.9056091308594,1.0,0.6525560617446899,0.3804134130477905,0.3804134130477905,1.0,1.0,-3.507718563079834,1.0020699501037598,2.505648612976074,0.2138388305902481,0.8832314014434814,0.8832314014434814,0.0,183.19940185546875,155.0,57916.109375,0.0,3557.990234375,1.0,279.1571350097656,282.9682922363281,294.91168212890625,298.67041015625,293.1499938964844,293.1499938964844,279.45001220703125,36446.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630800485610962,1.0,0.0,0.0,3.62785530090332,3.627879142761232,8.781995575191104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.67529296875,0.0,1511.989501953125,1895.4371337890625,0.0,3979.993896484375,0.897612452507019,1.0,0.0,3.0,1.0,0.0
18195420,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8615113496780396,0.4008431136608124,0.3626829087734222,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9990000128746032,0.6926256418228149,0.5939218997955322,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9630812406539916,0.5500789284706116,0.3849450647830963,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8975433111190796,0.4532682001590729,0.430992066860199,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.737157940864563,0.246811956167221,1.1237709522247314,284.9664001464844,284.95001220703125,301.5166015625,291.8777770996094,298.4686584472656,297.2542419433594,284.9642028808594,1.0,0.6435141563415527,0.3797749876976013,0.3797749876976013,1.0,1.0,-3.478325366973877,0.9904006719589232,2.487924814224243,0.2088297307491302,0.9316686987876892,0.9316686987876892,0.0,173.44577026367188,158.0,56926.25,0.0,3429.310302734375,1.0,279.4425354003906,283.0568542480469,294.8475646972656,298.47412109375,293.1499938964844,293.1499938964844,279.1499938964844,35784.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534549117088318,1.0,0.0,0.0,3.7677931785583496,3.7678184509277344,9.472560691392572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.4853515625,0.0,1666.5499267578125,1895.4371337890625,0.0,3894.03271484375,0.9322555661201476,1.0,0.0,3.0,1.0,0.0
18195480,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8615113496780396,0.4008431136608124,0.3626829087734222,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9990000128746032,0.6926256418228149,0.5939218997955322,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9630812406539916,0.5500789284706116,0.3849450647830963,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8975433111190796,0.4532682001590729,0.430992066860199,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.737157940864563,0.246811956167221,1.1237709522247314,284.9664001464844,284.95001220703125,301.5166015625,291.8777770996094,298.4686584472656,297.2542419433594,284.9642028808594,1.0,0.6435141563415527,0.3797749876976013,0.3797749876976013,1.0,1.0,-3.478325366973877,0.9904006719589232,2.487924814224243,0.2088297307491302,0.9316686987876892,0.9316686987876892,0.0,173.44577026367188,158.0,56926.25,0.0,3429.310302734375,1.0,279.4425354003906,283.0568542480469,294.8475646972656,298.47412109375,293.1499938964844,293.1499938964844,279.1499938964844,35784.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534549117088318,1.0,0.0,0.0,3.7677931785583496,3.7678184509277344,9.472560691392572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.4853515625,0.0,1666.5499267578125,1895.4371337890625,0.0,3894.03271484375,0.9322555661201476,1.0,0.0,3.0,1.0,0.0
18195540,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.868583619594574,0.4003841876983642,0.3622094988822937,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.700139582157135,0.5787506699562073,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9728072881698608,0.5527022480964661,0.3867036998271942,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9057642817497252,0.4535795450210571,0.4311992228031158,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.743190348148346,0.2470276206731796,1.1240322589874268,284.9082336425781,284.95001220703125,301.54205322265625,291.861328125,298.48980712890625,297.2783203125,284.91217041015625,1.0,0.6388503909111023,0.3791365325450897,0.3791365325450897,1.0,1.0,-3.4621617794036865,0.9831386804580688,2.4790232181549072,0.204948142170906,0.8672176003456116,0.8672176003456116,0.0,167.93704223632812,176.0,56760.0703125,0.0,3358.585205078125,1.0,279.1578674316406,282.9950866699219,294.8678283691406,298.5508117675781,293.1499938964844,293.1499938964844,279.45001220703125,36480.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582846164703368,1.0,0.0,0.0,3.5280652046203613,3.528088331222534,8.30551414310321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.1279296875,0.0,1405.1663818359375,1895.4371337890625,0.0,3937.2802734375,0.876481831073761,1.0,0.0,3.0,1.0,0.0
18195600,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.868583619594574,0.4003841876983642,0.3622094988822937,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.700139582157135,0.5787506699562073,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9728072881698608,0.5527022480964661,0.3867036998271942,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9057642817497252,0.4535795450210571,0.4311992228031158,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.743190348148346,0.2470276206731796,1.1240322589874268,284.9082336425781,284.95001220703125,301.54205322265625,291.861328125,298.48980712890625,297.2783203125,284.91217041015625,1.0,0.6388503909111023,0.3791365325450897,0.3791365325450897,1.0,1.0,-3.4621617794036865,0.9831386804580688,2.4790232181549072,0.204948142170906,0.8672176003456116,0.8672176003456116,0.0,167.93704223632812,176.0,56760.0703125,0.0,3358.585205078125,1.0,279.1578674316406,282.9950866699219,294.8678283691406,298.5508117675781,293.1499938964844,293.1499938964844,279.45001220703125,36480.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582846164703368,1.0,0.0,0.0,3.5280652046203613,3.528088331222534,8.30551414310321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.1279296875,0.0,1405.1663818359375,1895.4371337890625,0.0,3937.2802734375,0.876481831073761,1.0,0.0,3.0,1.0,0.0
18195660,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.866365373134613,0.4006074368953705,0.3623208403587341,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9990000128746032,0.7061956524848938,0.5833743214607239,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9721487164497375,0.5560892820358276,0.3889655768871307,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9037554860115052,0.454414963722229,0.4319125711917877,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7418415546417236,0.2476101219654083,1.1264742612838743,284.9815979003906,284.95001220703125,301.56982421875,291.84576416015625,298.5130310058594,297.2999572753906,284.9799194335937,1.0,0.6421027779579163,0.3789460659027099,0.3789460659027099,1.0,1.0,-3.474330425262451,0.9865718483924866,2.4877586364746094,0.2052182704210281,0.9274014830589294,0.9274014830589294,0.0,169.9016571044922,194.0,56627.87890625,0.0,3398.898193359375,1.0,279.4420166015625,283.0767822265625,294.8182373046875,298.40582275390625,293.1499938964844,293.1499938964844,279.1499938964844,35608.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490647912025452,1.0,0.0,0.0,3.7282211780548096,3.728245973587036,9.274630770050862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.025390625,0.0,1618.9522705078125,1895.4371337890625,0.0,3854.533203125,0.9248352646827698,1.0,0.0,3.0,1.0,0.0
