time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195720,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.866365373134613,0.4006074368953705,0.3623208403587341,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9990000128746032,0.7061956524848938,0.5833743214607239,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9721487164497375,0.5560892820358276,0.3889655768871307,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9037554860115052,0.454414963722229,0.4319125711917877,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7418415546417236,0.2476101219654083,1.1264742612838743,284.9815979003906,284.95001220703125,301.56982421875,291.84576416015625,298.5130310058594,297.2999572753906,284.9799194335937,1.0,0.6421027779579163,0.3789460659027099,0.3789460659027099,1.0,1.0,-3.474330425262451,0.9865718483924866,2.4877586364746094,0.2052182704210281,0.9274014830589294,0.9274014830589294,0.0,169.9016571044922,194.0,56627.87890625,0.0,3398.898193359375,1.0,279.4420166015625,283.0767822265625,294.8182373046875,298.40582275390625,293.1499938964844,293.1499938964844,279.1499938964844,35608.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490647912025452,1.0,0.0,0.0,3.7282211780548096,3.728245973587036,9.274630770050862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.025390625,0.0,1618.9522705078125,1895.4371337890625,0.0,3854.533203125,0.9248352646827698,1.0,0.0,3.0,1.0,0.0
18195780,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8569936752319336,0.4001832902431488,0.3623118102550506,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9990000128746032,0.707904577255249,0.6028745174407959,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9634257555007936,0.5588518977165222,0.3911567628383636,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8940855264663696,0.4547609686851501,0.4326012432575226,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.7348722219467163,0.2478980869054794,1.1293259859085083,284.9275817871094,284.95001220703125,301.5994873046875,291.8310241699219,298.5185852050781,297.2947082519531,284.9315795898437,1.0,0.6503597497940063,0.3787555694580078,0.3787555694580078,1.0,1.0,-3.504653215408325,0.996021568775177,2.508631706237793,0.2077604532241821,0.877443253993988,0.877443253993988,0.0,177.4692840576172,212.0,57347.390625,0.0,3516.38818359375,1.0,279.1578674316406,283.0018615722656,294.8553771972656,298.5573425292969,293.1499938964844,293.1499938964844,279.45001220703125,36294.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576122164726256,1.0,0.0,0.0,3.559478282928467,3.5595016479492188,8.454073281427554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.6943359375,0.0,1436.9168701171875,1895.4371337890625,0.0,3931.272216796875,0.8842908143997192,1.0,0.0,3.0,1.0,0.0
18195840,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8569936752319336,0.4001832902431488,0.3623118102550506,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9990000128746032,0.707904577255249,0.6028745174407959,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9634257555007936,0.5588518977165222,0.3911567628383636,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8940855264663696,0.4547609686851501,0.4326012432575226,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.7348722219467163,0.2478980869054794,1.1293259859085083,284.9275817871094,284.95001220703125,301.5994873046875,291.8310241699219,298.5185852050781,297.2947082519531,284.9315795898437,1.0,0.6503597497940063,0.3787555694580078,0.3787555694580078,1.0,1.0,-3.504653215408325,0.996021568775177,2.508631706237793,0.2077604532241821,0.877443253993988,0.877443253993988,0.0,177.4692840576172,212.0,57347.390625,0.0,3516.38818359375,1.0,279.1578674316406,283.0018615722656,294.8553771972656,298.5573425292969,293.1499938964844,293.1499938964844,279.45001220703125,36294.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576122164726256,1.0,0.0,0.0,3.559478282928467,3.5595016479492188,8.454073281427554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.6943359375,0.0,1436.9168701171875,1895.4371337890625,0.0,3931.272216796875,0.8842908143997192,1.0,0.0,3.0,1.0,0.0
18195900,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8510234951972961,0.4002639353275299,0.3623926937580108,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.7076537609100342,0.6161162257194519,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9571641087532043,0.5605608224868774,0.3923355042934418,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8877307176589966,0.4551418423652649,0.4330049753189087,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7302678823471069,0.2481210976839065,1.1308486461639404,284.9983215332031,284.95001220703125,301.61492919921875,291.8238830566406,298.5194396972656,297.2886962890625,284.9950561523437,1.0,0.6557874083518982,0.3786603212356567,0.3786603212356567,1.0,1.0,-3.524405241012573,1.0022515058517456,2.522153854370117,0.2095051854848861,0.9340166449546814,0.9340166449546814,0.0,182.6934051513672,212.0,57401.98046875,0.0,3595.71533203125,1.0,279.4010009765625,283.0721435546875,294.8028564453125,298.3931884765625,293.1499938964844,293.1499938964844,279.45001220703125,35261.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952925980091095,1.0,0.0,0.0,3.737560987472534,3.7375857830047607,9.321158245256812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.4013671875,0.0,1627.126220703125,1895.4371337890625,0.0,3889.283203125,0.927268922328949,1.0,0.0,3.0,1.0,0.0
18195960,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8448245525360107,0.4002939760684967,0.3626416623592376,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.7065779566764832,0.6307621002197266,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9502149224281312,0.5622184872627258,0.3936541974544525,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8810187578201294,0.4555031955242157,0.4335584938526153,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7253679633140564,0.2483215183019638,1.132746934890747,284.998046875,284.95001220703125,301.6307067871094,291.8169250488281,298.5162048339844,297.279052734375,284.99786376953125,1.0,0.6618814468383789,0.3780776560306549,0.3780776560306549,1.0,1.0,-3.546852827072144,1.007959246635437,2.538893699645996,0.2101643681526184,0.9487252235412598,0.9487252235412598,0.0,188.6173553466797,215.0,57680.15625,0.0,3686.804931640625,1.0,279.44293212890625,283.073486328125,294.8106384277344,298.4585876464844,293.1499938964844,293.1499938964844,279.1499938964844,35559.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952854573726654,1.0,0.0,0.0,3.799010038375856,3.7990355491638175,9.630175554775633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.7841796875,0.0,1701.92041015625,1895.4371337890625,0.0,3888.6416015625,0.9405727982521056,1.0,0.0,3.0,1.0,0.0
18196020,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8357111811637878,0.3996286988258362,0.3624861240386963,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.7023447155952454,0.6525594592094421,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9400546550750732,0.5647924542427063,0.3957743346691131,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8713188767433167,0.4556276798248291,0.4341149032115936,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7180418372154236,0.2482960075139999,1.134559988975525,284.93212890625,284.95001220703125,301.66314697265625,291.8033447265625,298.5018920898437,297.25006103515625,284.9345397949219,1.0,0.6702651977539062,0.3769122660160064,0.3769122660160064,1.0,1.0,-3.5783133506774902,1.0146801471710205,2.5636332035064697,0.2102154493331909,0.8980261087417603,0.8980261087417603,0.0,197.59214782714844,218.0,58595.83203125,0.0,3820.366455078125,1.0,279.1572570800781,282.9809875488281,294.8418273925781,298.6223449707031,293.1499938964844,293.1499938964844,279.45001220703125,36242.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644044637680054,1.0,0.0,0.0,3.658549070358277,3.6585733890533447,8.931226034292195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.41162109375,0.0,1544.51904296875,1895.4371337890625,0.0,3991.7490234375,0.9062758088111876,1.0,0.0,3.0,1.0,0.0
18196080,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8357111811637878,0.3996286988258362,0.3624861240386963,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.7023447155952454,0.6525594592094421,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9400546550750732,0.5647924542427063,0.3957743346691131,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8713188767433167,0.4556276798248291,0.4341149032115936,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7180418372154236,0.2482960075139999,1.134559988975525,284.93212890625,284.95001220703125,301.66314697265625,291.8033447265625,298.5018920898437,297.25006103515625,284.9345397949219,1.0,0.6702651977539062,0.3769122660160064,0.3769122660160064,1.0,1.0,-3.5783133506774902,1.0146801471710205,2.5636332035064697,0.2102154493331909,0.8980261087417603,0.8980261087417603,0.0,197.59214782714844,218.0,58595.83203125,0.0,3820.366455078125,1.0,279.1572570800781,282.9809875488281,294.8418273925781,298.6223449707031,293.1499938964844,293.1499938964844,279.45001220703125,36242.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644044637680054,1.0,0.0,0.0,3.658549070358277,3.6585733890533447,8.931226034292195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.41162109375,0.0,1544.51904296875,1895.4371337890625,0.0,3991.7490234375,0.9062758088111876,1.0,0.0,3.0,1.0,0.0
18196140,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.827994167804718,0.3995406627655029,0.362553596496582,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9964939951896667,0.6984812617301941,0.6626051664352417,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9313307404518129,0.567995548248291,0.3980958759784698,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8630834817886353,0.4561596512794494,0.4347921013832092,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.711384117603302,0.2484569102525711,1.136328935623169,284.9989318847656,284.95001220703125,301.6964416503906,291.7901916503906,298.4975280761719,297.23565673828125,284.99725341796875,1.0,0.6764437556266785,0.3757469058036804,0.3757469058036804,1.0,1.0,-3.596230983734131,1.0169079303741455,2.5793230533599854,0.2088242471218109,0.969983458518982,0.969983458518982,0.0,205.4998474121093,221.0,58560.1171875,0.0,3914.603515625,1.0,279.44305419921875,283.056396484375,294.7874450683594,298.4992370605469,293.1499938964844,293.1499938964844,279.1499938964844,35596.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603105783462524,1.0,0.0,0.0,3.8772318363189697,3.877258062362671,1.0030828434537398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.923828125,0.0,1797.7646484375,1895.4371337890625,0.0,3955.353759765625,0.957862675189972,1.0,0.0,3.0,1.0,0.0
18196200,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.827994167804718,0.3995406627655029,0.362553596496582,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9964939951896667,0.6984812617301941,0.6626051664352417,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9313307404518129,0.567995548248291,0.3980958759784698,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8630834817886353,0.4561596512794494,0.4347921013832092,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.711384117603302,0.2484569102525711,1.136328935623169,284.9989318847656,284.95001220703125,301.6964416503906,291.7901916503906,298.4975280761719,297.23565673828125,284.99725341796875,1.0,0.6764437556266785,0.3757469058036804,0.3757469058036804,1.0,1.0,-3.596230983734131,1.0169079303741455,2.5793230533599854,0.2088242471218109,0.969983458518982,0.969983458518982,0.0,205.4998474121093,221.0,58560.1171875,0.0,3914.603515625,1.0,279.44305419921875,283.056396484375,294.7874450683594,298.4992370605469,293.1499938964844,293.1499938964844,279.1499938964844,35596.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603105783462524,1.0,0.0,0.0,3.8772318363189697,3.877258062362671,1.0030828434537398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.923828125,0.0,1797.7646484375,1895.4371337890625,0.0,3955.353759765625,0.957862675189972,1.0,0.0,3.0,1.0,0.0
18196260,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8199939131736755,0.3986739814281463,0.3622147440910339,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9877316951751708,0.6958438158035278,0.6600776314735413,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9222225546836852,0.570385217666626,0.4000890254974365,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8547793030738831,0.4560735821723938,0.4351476728916168,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7041382789611816,0.2482676208019256,1.1372965574264526,284.9186706542969,284.95001220703125,301.73016357421875,291.77734375,298.4948425292969,297.2252197265625,284.9205017089844,1.0,0.6802143454551697,0.3745301961898803,0.3745301961898803,1.0,1.0,-3.596790313720703,1.01330304145813,2.583487272262573,0.2052233070135116,0.9043979644775392,0.9043979644775392,0.0,213.0736389160156,224.0,59015.63671875,0.0,3962.58251953125,1.0,279.1568603515625,282.9588317871094,294.8081970214844,298.6241149902344,293.1499938964844,293.1499938964844,278.8500061035156,36332.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702725410461426,1.0,0.0,0.0,3.705359697341919,3.7053842544555664,9.161235539068002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.25390625,0.0,1598.15966796875,1895.4371337890625,0.0,4043.609130859375,0.9158767461776732,1.0,0.0,3.0,1.0,0.0
18196320,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8199939131736755,0.3986739814281463,0.3622147440910339,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9877316951751708,0.6958438158035278,0.6600776314735413,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9222225546836852,0.570385217666626,0.4000890254974365,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8547793030738831,0.4560735821723938,0.4351476728916168,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7041382789611816,0.2482676208019256,1.1372965574264526,284.9186706542969,284.95001220703125,301.73016357421875,291.77734375,298.4948425292969,297.2252197265625,284.9205017089844,1.0,0.6802143454551697,0.3745301961898803,0.3745301961898803,1.0,1.0,-3.596790313720703,1.01330304145813,2.583487272262573,0.2052233070135116,0.9043979644775392,0.9043979644775392,0.0,213.0736389160156,224.0,59015.63671875,0.0,3962.58251953125,1.0,279.1568603515625,282.9588317871094,294.8081970214844,298.6241149902344,293.1499938964844,293.1499938964844,278.8500061035156,36332.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702725410461426,1.0,0.0,0.0,3.705359697341919,3.7053842544555664,9.161235539068002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.25390625,0.0,1598.15966796875,1895.4371337890625,0.0,4043.609130859375,0.9158767461776732,1.0,0.0,3.0,1.0,0.0
18196380,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8142422437667847,0.3978212773799896,0.361630767583847,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9814063906669616,0.694430410861969,0.6587371230125427,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9165054559707642,0.5727965831756592,0.4018933176994324,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8491379022598267,0.4559261798858642,0.4352139830589294,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.698991060256958,0.2480089217424392,1.1371568441390991,284.895263671875,284.95001220703125,301.7640380859375,291.7646484375,298.4952087402344,297.2191467285156,284.9007263183594,1.0,0.6828408241271973,0.3733134865760803,0.3733134865760803,1.0,1.0,-3.596556663513184,1.009433031082153,2.5871236324310303,0.2014443427324295,0.8507433533668518,0.8507433533668518,0.0,218.4736785888672,227.0,59028.578125,0.0,3995.18212890625,1.0,278.8587951660156,282.9231262207031,294.7809143066406,298.6161804199219,293.1499938964844,293.1499938964844,279.1499938964844,36556.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757782220840454,1.0,0.0,0.0,3.4596407413482666,3.459663152694702,7.98647818101017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.6728515625,0.0,1335.465576171875,1895.4371337890625,0.0,4091.9189453125,0.8602262735366821,1.0,0.0,3.0,1.0,0.0
18196440,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8142422437667847,0.3978212773799896,0.361630767583847,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9814063906669616,0.694430410861969,0.6587371230125427,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9165054559707642,0.5727965831756592,0.4018933176994324,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8491379022598267,0.4559261798858642,0.4352139830589294,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.698991060256958,0.2480089217424392,1.1371568441390991,284.895263671875,284.95001220703125,301.7640380859375,291.7646484375,298.4952087402344,297.2191467285156,284.9007263183594,1.0,0.6828408241271973,0.3733134865760803,0.3733134865760803,1.0,1.0,-3.596556663513184,1.009433031082153,2.5871236324310303,0.2014443427324295,0.8507433533668518,0.8507433533668518,0.0,218.4736785888672,227.0,59028.578125,0.0,3995.18212890625,1.0,278.8587951660156,282.9231262207031,294.7809143066406,298.6161804199219,293.1499938964844,293.1499938964844,279.1499938964844,36556.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757782220840454,1.0,0.0,0.0,3.4596407413482666,3.459663152694702,7.98647818101017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.6728515625,0.0,1335.465576171875,1895.4371337890625,0.0,4091.9189453125,0.8602262735366821,1.0,0.0,3.0,1.0,0.0
18196500,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8122863173484802,0.3977890312671661,0.3615155220031738,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9792301654815674,0.6943670511245728,0.6585121750831604,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9149224758148192,0.5744258761405945,0.4029442071914673,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8472948670387268,0.456161767244339,0.4353748261928558,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.6972633004188538,0.2480593472719192,1.137351155281067,284.95672607421875,284.95001220703125,301.7809143066406,291.7583312988281,298.4984741210937,297.2203369140625,284.9533996582031,1.0,0.6839988827705383,0.3727051317691803,0.3727051317691803,1.0,1.0,-3.5978333950042725,1.007951021194458,2.5898823738098145,0.1996356695890426,0.8912445902824402,0.8912445902824402,0.0,220.4579315185547,227.0,58834.06640625,0.0,4010.711669921875,1.0,279.0980834960937,282.9892272949219,294.72198486328125,298.4199523925781,293.1499938964844,293.1499938964844,279.1499938964844,35525.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690950512886048,1.0,0.0,0.0,3.611053943634033,3.611077547073364,8.700841362951905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.150390625,0.0,1486.7545166015625,1895.4371337890625,0.0,4033.232666015625,0.8961483240127563,1.0,0.0,3.0,1.0,0.0
18196560,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8107978701591492,0.3977306485176086,0.3615408837795257,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9775596261024476,0.6943499445915222,0.6585460901260376,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9139461517333984,0.5760191679000854,0.4041091501712799,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8459345698356628,0.4564060568809509,0.4356683194637298,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.6959814429283142,0.2481349855661392,1.1379464864730835,284.9663391113281,284.95001220703125,301.79766845703125,291.75201416015625,298.50274658203125,297.22149658203125,284.9643249511719,1.0,0.6851618885993958,0.3723755478858948,0.3723755478858948,1.0,1.0,-3.600375175476074,1.007689118385315,2.592686176300049,0.1988223642110824,0.9016849994659424,0.9016849994659424,0.0,222.13668823242188,230.0,58772.86328125,0.0,4027.658203125,1.0,279.14166259765625,283.0060119628906,294.72528076171875,298.4523010253906,293.1499938964844,293.1499938964844,278.8500061035156,35697.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666898846626282,1.0,0.0,0.0,3.638807535171509,3.638831377029419,8.835099265525059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.568359375,0.0,1518.4971923828125,1895.4371337890625,0.0,4011.99072265625,0.9038487672805786,1.0,0.0,3.0,1.0,0.0
18196620,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8072741627693176,0.3971007466316223,0.3612225949764251,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9737356305122375,0.6937944293022156,0.6582871675491333,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9114510416984558,0.5786560773849487,0.4061268270015716,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8428409695625305,0.4564947187900543,0.4359863698482513,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.6930854916572571,0.2480666488409042,1.1385536193847656,284.9238586425781,284.95001220703125,301.8306579589844,291.7393798828125,298.5077514648437,297.2191467285156,284.92919921875,1.0,0.6872767210006714,0.3717163503170013,0.3717163503170013,1.0,1.0,-3.6032252311706543,1.0065462589263916,2.596679210662842,0.197134330868721,0.8537850975990295,0.8537850975990295,0.0,225.68502807617188,233.0,58866.59375,0.0,4056.94287109375,1.0,278.8586730957031,282.954345703125,294.7547607421875,298.5633239746094,293.1499938964844,293.1499938964844,279.1499938964844,36392.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732576608657836,1.0,0.0,0.0,3.4280009269714355,3.428022861480713,7.841066462788149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.7578125,0.0,1302.68408203125,1895.4371337890625,0.0,4069.8447265625,0.8558114171028137,1.0,0.0,3.0,1.0,0.0
18196680,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8072741627693176,0.3971007466316223,0.3612225949764251,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9737356305122375,0.6937944293022156,0.6582871675491333,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9114510416984558,0.5786560773849487,0.4061268270015716,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8428409695625305,0.4564947187900543,0.4359863698482513,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.6930854916572571,0.2480666488409042,1.1385536193847656,284.9238586425781,284.95001220703125,301.8306579589844,291.7393798828125,298.5077514648437,297.2191467285156,284.92919921875,1.0,0.6872767210006714,0.3717163503170013,0.3717163503170013,1.0,1.0,-3.6032252311706543,1.0065462589263916,2.596679210662842,0.197134330868721,0.8537850975990295,0.8537850975990295,0.0,225.68502807617188,233.0,58866.59375,0.0,4056.94287109375,1.0,278.8586730957031,282.954345703125,294.7547607421875,298.5633239746094,293.1499938964844,293.1499938964844,279.1499938964844,36392.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732576608657836,1.0,0.0,0.0,3.4280009269714355,3.428022861480713,7.841066462788149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.7578125,0.0,1302.68408203125,1895.4371337890625,0.0,4069.8447265625,0.8558114171028137,1.0,0.0,3.0,1.0,0.0
18196740,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.804481029510498,0.3969939053058624,0.3611235916614532,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9706730246543884,0.6938633918762207,0.6583219766616821,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9099331498146056,0.5818658471107483,0.4083374738693237,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8404926061630249,0.4569872915744781,0.4364615976810455,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.6908551454544067,0.2482370436191558,1.139541745185852,284.9750671386719,284.95001220703125,301.8627014160156,291.7265625,298.5162353515625,297.2218322753906,284.97265625,1.0,0.6893454194068909,0.3710571527481079,0.3710571527481079,1.0,1.0,-3.607563972473145,1.0058852434158323,2.6016786098480225,0.1954902708530426,0.9001295566558838,0.9001295566558838,0.0,228.70965576171875,236.0,58727.171875,0.0,4086.9638671875,1.0,279.1412658691406,283.01416015625,294.707275390625,298.4295654296875,293.1499938964844,293.1499938964844,279.45001220703125,35653.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966048777103424,1.0,0.0,0.0,3.628916263580322,3.628940105438232,8.787133083387744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.55517578125,0.0,1507.2620849609375,1895.4371337890625,0.0,4006.318359375,0.9019190073013306,1.0,0.0,3.0,1.0,0.0
18196800,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.804481029510498,0.3969939053058624,0.3611235916614532,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9706730246543884,0.6938633918762207,0.6583219766616821,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9099331498146056,0.5818658471107483,0.4083374738693237,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8404926061630249,0.4569872915744781,0.4364615976810455,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.6908551454544067,0.2482370436191558,1.139541745185852,284.9750671386719,284.95001220703125,301.8627014160156,291.7265625,298.5162353515625,297.2218322753906,284.97265625,1.0,0.6893454194068909,0.3710571527481079,0.3710571527481079,1.0,1.0,-3.607563972473145,1.0058852434158323,2.6016786098480225,0.1954902708530426,0.9001295566558838,0.9001295566558838,0.0,228.70965576171875,236.0,58727.171875,0.0,4086.9638671875,1.0,279.1412658691406,283.01416015625,294.707275390625,298.4295654296875,293.1499938964844,293.1499938964844,279.45001220703125,35653.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966048777103424,1.0,0.0,0.0,3.628916263580322,3.628940105438232,8.787133083387744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.55517578125,0.0,1507.2620849609375,1895.4371337890625,0.0,4006.318359375,0.9019190073013306,1.0,0.0,3.0,1.0,0.0
18196860,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8021754026412964,0.3970055878162384,0.3612209558486938,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9680777192115784,0.6940982341766357,0.6586263179779053,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9089741706848145,0.5851979851722717,0.4107089042663574,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8386155962944031,0.4576222598552704,0.4371393322944641,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6890882253646851,0.248525932431221,1.14121675491333,285.0112609863281,284.95001220703125,301.8934020996094,291.7135009765625,298.5246276855469,297.2255249023437,285.0098876953125,1.0,0.6915308237075806,0.3702703714370727,0.3702703714370727,1.0,1.0,-3.613729476928711,1.005418062210083,2.608311414718628,0.1936666369438171,0.9651065468788148,0.9651065468788148,0.0,231.51063537597656,239.0,58438.42578125,0.0,4120.49462890625,1.0,279.4425354003906,283.0686950683594,294.7027282714844,298.39654541015625,293.1499938964844,293.1499938964844,279.1499938964844,35549.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961434245109558,1.0,0.0,0.0,3.855332851409912,3.855358839035034,9.917838497131015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.15625,0.0,1770.2716064453125,1895.4371337890625,0.0,3965.3603515625,0.9532991647720336,1.0,0.0,3.0,1.0,0.0
18196920,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8021754026412964,0.3970055878162384,0.3612209558486938,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9680777192115784,0.6940982341766357,0.6586263179779053,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9089741706848145,0.5851979851722717,0.4107089042663574,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8386155962944031,0.4576222598552704,0.4371393322944641,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6890882253646851,0.248525932431221,1.14121675491333,285.0112609863281,284.95001220703125,301.8934020996094,291.7135009765625,298.5246276855469,297.2255249023437,285.0098876953125,1.0,0.6915308237075806,0.3702703714370727,0.3702703714370727,1.0,1.0,-3.613729476928711,1.005418062210083,2.608311414718628,0.1936666369438171,0.9651065468788148,0.9651065468788148,0.0,231.51063537597656,239.0,58438.42578125,0.0,4120.49462890625,1.0,279.4425354003906,283.0686950683594,294.7027282714844,298.39654541015625,293.1499938964844,293.1499938964844,279.1499938964844,35549.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961434245109558,1.0,0.0,0.0,3.855332851409912,3.855358839035034,9.917838497131015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.15625,0.0,1770.2716064453125,1895.4371337890625,0.0,3965.3603515625,0.9532991647720336,1.0,0.0,3.0,1.0,0.0
18196980,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7986924648284912,0.3961733281612396,0.3607643842697143,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9641870856285096,0.6933037042617798,0.6582340002059937,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.90672367811203,0.5876063704490662,0.4126050174236297,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8357529640197754,0.4575569927692413,0.4373659789562225,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.6864023208618164,0.2483961135149002,1.141753911972046,284.9252624511719,284.95001220703125,301.9223937988281,291.7001037597656,298.5263366699219,297.22100830078125,284.92706298828125,1.0,0.6935120224952698,0.3694835901260376,0.3694835901260376,1.0,1.0,-3.615915060043335,1.003643035888672,2.612272024154663,0.1915148794651031,0.9022172689437866,0.9022172689437866,0.0,234.9996795654297,242.0,58924.67578125,0.0,4147.82861328125,1.0,279.1569519042969,282.9642639160156,294.7329406738281,298.5411376953125,293.1499938964844,293.1499938964844,278.8500061035156,36316.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720823764801024,1.0,0.0,0.0,3.694489717483521,3.694514036178589,9.10756341454544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.931640625,0.0,1585.6317138671875,1895.4371337890625,0.0,4059.52734375,0.9134286046028136,1.0,0.0,3.0,1.0,0.0
18197040,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7986924648284912,0.3961733281612396,0.3607643842697143,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9641870856285096,0.6933037042617798,0.6582340002059937,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.90672367811203,0.5876063704490662,0.4126050174236297,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8357529640197754,0.4575569927692413,0.4373659789562225,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.6864023208618164,0.2483961135149002,1.141753911972046,284.9252624511719,284.95001220703125,301.9223937988281,291.7001037597656,298.5263366699219,297.22100830078125,284.92706298828125,1.0,0.6935120224952698,0.3694835901260376,0.3694835901260376,1.0,1.0,-3.615915060043335,1.003643035888672,2.612272024154663,0.1915148794651031,0.9022172689437866,0.9022172689437866,0.0,234.9996795654297,242.0,58924.67578125,0.0,4147.82861328125,1.0,279.1569519042969,282.9642639160156,294.7329406738281,298.5411376953125,293.1499938964844,293.1499938964844,278.8500061035156,36316.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720823764801024,1.0,0.0,0.0,3.694489717483521,3.694514036178589,9.10756341454544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.931640625,0.0,1585.6317138671875,1895.4371337890625,0.0,4059.52734375,0.9134286046028136,1.0,0.0,3.0,1.0,0.0
18197100,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7968276143074036,0.3956701457500458,0.3604387938976288,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9620633721351624,0.6927655339241028,0.6578812003135681,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9054899215698242,0.5887131690979004,0.4134725332260132,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8342090845108032,0.4574169218540191,0.4373613595962524,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6849256157875061,0.2482458651065826,1.1415992975234983,284.88629150390625,284.95001220703125,301.9361572265625,291.6932373046875,298.5263366699219,297.2179870605469,284.89385986328125,1.0,0.6943865418434143,0.36909019947052,0.36909019947052,1.0,1.0,-3.6159534454345694,1.0024152994155884,2.6135382652282715,0.1903184950351715,0.8580546975135803,0.8580546975135803,0.0,236.781478881836,242.0,59014.8359375,0.0,4158.94287109375,1.0,278.9012756347656,282.91851806640625,294.7400207519531,298.6311340332031,293.1499938964844,293.1499938964844,278.8500061035156,36951.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776496291160583,1.0,0.0,0.0,3.5018532276153564,3.501875877380371,8.182559554370528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.9091796875,0.0,1381.33935546875,1895.4371337890625,0.0,4108.25927734375,0.8694214820861816,1.0,0.0,3.0,1.0,0.0
18197160,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7950356602668762,0.395324558019638,0.3601135015487671,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.959989368915558,0.6923917531967163,0.6575090289115906,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9043523073196412,0.5899941921234131,0.4143391251564026,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8327253460884094,0.4573832154273987,0.4373372197151184,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6834884285926819,0.2481431812047958,1.1413227319717407,284.9002990722656,284.95001220703125,301.9493408203125,291.6862487792969,298.5273742675781,297.21649169921875,284.9037475585937,1.0,0.6952106356620789,0.3687180876731872,0.3687180876731872,1.0,1.0,-3.615793228149414,1.0011882781982422,2.614604949951172,0.1891163885593414,0.8511009216308594,0.8511009216308594,0.0,238.49420166015625,245.0,59001.859375,0.0,4169.10791015625,1.0,278.85888671875,282.9246826171875,294.7047424316406,298.535400390625,293.1499938964844,293.1499938964844,279.1499938964844,36496.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780849814414978,1.0,0.0,0.0,3.4605414867401123,3.4605636596679688,7.990637413968216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.02392578125,0.0,1335.9471435546875,1895.4371337890625,0.0,4112.05517578125,0.860508143901825,1.0,0.0,3.0,1.0,0.0
18197220,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7926449179649353,0.3952175676822662,0.3599797189235687,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9570897221565248,0.6923354268074036,0.6573864221572876,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9033485054969788,0.5931777954101562,0.4165051877498626,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.830776035785675,0.4578178226947784,0.437717467546463,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.6815651059150696,0.2482471764087677,1.141873121261597,284.96484375,284.95001220703125,301.973876953125,291.671875,298.533203125,297.2191467285156,284.9620056152344,1.0,0.6970170736312866,0.3679739236831665,0.3679739236831665,1.0,1.0,-3.619204521179199,0.9999405741691588,2.6192641258239746,0.18706014752388,0.8990108966827393,0.8990108966827393,0.0,241.2459411621093,248.0,58720.15234375,0.0,4195.2060546875,1.0,279.1413879394531,283.0019226074219,294.6465148925781,298.370361328125,293.1499938964844,293.1499938964844,278.8500061035156,35701.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969265878200531,1.0,0.0,0.0,3.639557361602783,3.639581203460693,8.83874179180566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.662109375,0.0,1519.353271484375,1895.4371337890625,0.0,4034.739013671875,0.9030182361602784,1.0,0.0,3.0,1.0,0.0
18197280,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7926449179649353,0.3952175676822662,0.3599797189235687,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9570897221565248,0.6923354268074036,0.6573864221572876,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9033485054969788,0.5931777954101562,0.4165051877498626,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.830776035785675,0.4578178226947784,0.437717467546463,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.6815651059150696,0.2482471764087677,1.141873121261597,284.96484375,284.95001220703125,301.973876953125,291.671875,298.533203125,297.2191467285156,284.9620056152344,1.0,0.6970170736312866,0.3679739236831665,0.3679739236831665,1.0,1.0,-3.619204521179199,0.9999405741691588,2.6192641258239746,0.18706014752388,0.8990108966827393,0.8990108966827393,0.0,241.2459411621093,248.0,58720.15234375,0.0,4195.2060546875,1.0,279.1413879394531,283.0019226074219,294.6465148925781,298.370361328125,293.1499938964844,293.1499938964844,278.8500061035156,35701.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969265878200531,1.0,0.0,0.0,3.639557361602783,3.639581203460693,8.83874179180566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.662109375,0.0,1519.353271484375,1895.4371337890625,0.0,4034.739013671875,0.9030182361602784,1.0,0.0,3.0,1.0,0.0
18197340,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7898000478744507,0.3945761322975158,0.3596346080303192,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9536355137825012,0.6916534304618835,0.6570178270339966,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9018506407737732,0.5957423448562622,0.4184652864933014,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.828474223613739,0.4578590989112854,0.4379749894142151,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6793453097343445,0.2481434941291809,1.1422582864761353,284.9244079589844,284.95001220703125,301.9956359863281,291.6568603515625,298.5345153808594,297.2167663574219,284.9291381835937,1.0,0.6988205909729004,0.3672297596931457,0.3672297596931457,1.0,1.0,-3.621481895446777,0.998318374156952,2.6231634616851807,0.1849986463785171,0.8528871536254883,0.8528871536254883,0.0,244.3486785888672,251.0,58785.0390625,0.0,4220.4814453125,1.0,278.8587646484375,282.95367431640625,294.6728820800781,298.4757995605469,293.1499938964844,293.1499938964844,279.1499938964844,36377.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759529829025269,1.0,0.0,0.0,3.424774646759033,3.4247965812683105,7.826314458725392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.67919921875,0.0,1299.38720703125,1895.4371337890625,0.0,4093.4462890625,0.8551231622695923,1.0,0.0,3.0,1.0,0.0
18197400,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7898000478744507,0.3945761322975158,0.3596346080303192,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9536355137825012,0.6916534304618835,0.6570178270339966,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9018506407737732,0.5957423448562622,0.4184652864933014,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.828474223613739,0.4578590989112854,0.4379749894142151,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6793453097343445,0.2481434941291809,1.1422582864761353,284.9244079589844,284.95001220703125,301.9956359863281,291.6568603515625,298.5345153808594,297.2167663574219,284.9291381835937,1.0,0.6988205909729004,0.3672297596931457,0.3672297596931457,1.0,1.0,-3.621481895446777,0.998318374156952,2.6231634616851807,0.1849986463785171,0.8528871536254883,0.8528871536254883,0.0,244.3486785888672,251.0,58785.0390625,0.0,4220.4814453125,1.0,278.8587646484375,282.95367431640625,294.6728820800781,298.4757995605469,293.1499938964844,293.1499938964844,279.1499938964844,36377.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759529829025269,1.0,0.0,0.0,3.424774646759033,3.4247965812683105,7.826314458725392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.67919921875,0.0,1299.38720703125,1895.4371337890625,0.0,4093.4462890625,0.8551231622695923,1.0,0.0,3.0,1.0,0.0
18197460,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7874916791915894,0.3944555521011352,0.3595178723335266,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9507154822349548,0.6915436387062073,0.6568886041641235,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9008984565734864,0.5988773107528687,0.420620322227478,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8266138434410095,0.4583070278167724,0.4384011328220367,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.6775326132774353,0.2482727766036987,1.143033742904663,284.9750061035156,284.95001220703125,302.0142517089844,291.64111328125,298.53875732421875,297.2192687988281,284.9725646972656,1.0,0.7006809711456299,0.3665285110473633,0.3665285110473633,1.0,1.0,-3.625219821929932,0.997295618057251,2.6279242038726807,0.1831014156341552,0.898661732673645,0.898661732673645,0.0,247.14979553222656,254.0,58610.19140625,0.0,4247.84423828125,1.0,279.1412048339844,283.0140686035156,294.6220703125,298.3370361328125,293.1499938964844,293.1499938964844,279.45001220703125,35653.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687952399253844,1.0,0.0,0.0,3.621892213821411,3.621916055679321,8.753149813855998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.07177734375,0.0,1499.551025390625,1895.4371337890625,0.0,4030.588623046875,0.9004354476928711,1.0,0.0,3.0,1.0,0.0
18197520,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7874916791915894,0.3944555521011352,0.3595178723335266,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9507154822349548,0.6915436387062073,0.6568886041641235,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9008984565734864,0.5988773107528687,0.420620322227478,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8266138434410095,0.4583070278167724,0.4384011328220367,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.6775326132774353,0.2482727766036987,1.143033742904663,284.9750061035156,284.95001220703125,302.0142517089844,291.64111328125,298.53875732421875,297.2192687988281,284.9725646972656,1.0,0.7006809711456299,0.3665285110473633,0.3665285110473633,1.0,1.0,-3.625219821929932,0.997295618057251,2.6279242038726807,0.1831014156341552,0.898661732673645,0.898661732673645,0.0,247.14979553222656,254.0,58610.19140625,0.0,4247.84423828125,1.0,279.1412048339844,283.0140686035156,294.6220703125,298.3370361328125,293.1499938964844,293.1499938964844,279.45001220703125,35653.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687952399253844,1.0,0.0,0.0,3.621892213821411,3.621916055679321,8.753149813855998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.07177734375,0.0,1499.551025390625,1895.4371337890625,0.0,4030.588623046875,0.9004354476928711,1.0,0.0,3.0,1.0,0.0
