time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197580,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7855408191680908,0.3944538235664367,0.3596005141735077,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9481597542762756,0.6915827393531799,0.6570103168487549,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9002804160118103,0.6021174788475037,0.4229288101196289,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8250678777694702,0.458899050951004,0.4390354752540588,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6760502457618713,0.2485185116529464,1.144503474235535,285.0102233886719,284.95001220703125,302.02935791015625,291.6245422363281,298.54278564453125,297.22271728515625,285.00885009765625,1.0,0.7027087807655334,0.3658272624015808,0.3658272624015808,1.0,1.0,-3.630773305892944,0.996849775314331,2.6339235305786133,0.1814085841178894,0.9624230265617372,0.9624230265617372,0.0,249.8405303955078,257.0,58302.40625,0.0,4279.458984375,1.0,279.4424743652344,283.0679626464844,294.6138916015625,298.29931640625,293.1499938964844,293.1499938964844,279.1499938964844,35552.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642038941383362,1.0,0.0,0.0,3.847093343734741,3.8471193313598633,9.875492423816468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.794921875,0.0,1760.1689453125,1895.4371337890625,0.0,3989.969970703125,0.9514392614364624,1.0,0.0,3.0,1.0,0.0
18197640,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7855408191680908,0.3944538235664367,0.3596005141735077,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9481597542762756,0.6915827393531799,0.6570103168487549,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9002804160118103,0.6021174788475037,0.4229288101196289,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8250678777694702,0.458899050951004,0.4390354752540588,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6760502457618713,0.2485185116529464,1.144503474235535,285.0102233886719,284.95001220703125,302.02935791015625,291.6245422363281,298.54278564453125,297.22271728515625,285.00885009765625,1.0,0.7027087807655334,0.3658272624015808,0.3658272624015808,1.0,1.0,-3.630773305892944,0.996849775314331,2.6339235305786133,0.1814085841178894,0.9624230265617372,0.9624230265617372,0.0,249.8405303955078,257.0,58302.40625,0.0,4279.458984375,1.0,279.4424743652344,283.0679626464844,294.6138916015625,298.29931640625,293.1499938964844,293.1499938964844,279.1499938964844,35552.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642038941383362,1.0,0.0,0.0,3.847093343734741,3.8471193313598633,9.875492423816468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.794921875,0.0,1760.1689453125,1895.4371337890625,0.0,3989.969970703125,0.9514392614364624,1.0,0.0,3.0,1.0,0.0
18197700,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7841928601264954,0.3940253853797912,0.3594717979431152,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9464330077171326,0.6910935044288635,0.6568610072135925,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8995659947395325,0.6032370924949646,0.423923909664154,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8239835500717163,0.4588568806648254,0.439225286245346,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6750321388244629,0.24844990670681,1.1449592113494873,284.9217834472656,284.95001220703125,302.03546142578125,291.6159362792969,298.5412902832031,297.22027587890625,284.9271850585937,1.0,0.7036907076835632,0.3654766380786896,0.3654766380786896,1.0,1.0,-3.6324191093444815,0.9962595701217652,2.636159658432007,0.1805278658866882,0.9038015604019164,0.9038015604019164,0.0,251.45608520507807,257.0,58702.65625,0.0,4293.91748046875,1.0,279.1947326660156,282.9698486328125,294.6620483398437,298.4952392578125,293.1499938964844,293.1499938964844,279.1499938964844,36654.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720632433891296,1.0,0.0,0.0,3.71090316772461,3.710927724838257,9.188667036141852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.41015625,0.0,1606.96923828125,1895.4371337890625,0.0,4059.359375,0.9160248637199402,1.0,0.0,3.0,1.0,0.0
18197760,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.782476544380188,0.3936244547367096,0.3591396808624267,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9442518949508668,0.6905871629714966,0.6564316749572754,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8984535336494446,0.6043491959571838,0.4247235059738159,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8225764036178589,0.4587992429733276,0.4392244815826416,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.6737023591995239,0.2483470886945724,1.1448442935943604,284.9263000488281,284.95001220703125,302.04058837890625,291.6070861816406,298.5393371582031,297.2177734375,284.9266357421875,1.0,0.7045578360557556,0.3651106655597687,0.3651106655597687,1.0,1.0,-3.632326364517212,0.9950716495513916,2.6372547149658203,0.1793683320283889,0.9007160663604736,0.9007160663604736,0.0,253.27395629882807,260.0,58796.6953125,0.0,4304.95556640625,1.0,279.1568298339844,282.96466064453125,294.640380859375,298.4389343261719,293.1499938964844,293.1499938964844,278.8500061035156,36282.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974920928478241,1.0,0.0,0.0,3.688608407974243,3.688632726669312,9.078589187083708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.41015625,0.0,1578.68505859375,1895.4371337890625,0.0,4084.41943359375,0.9121493101119996,1.0,0.0,3.0,1.0,0.0
18197820,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7792149782180786,0.3927716910839081,0.3584930002689361,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9399961829185486,0.689419686794281,0.6554856896400452,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8963407874107361,0.606403648853302,0.4262519478797912,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8198615312576294,0.458589106798172,0.4391672611236572,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6711007356643677,0.2480452060699463,1.144217848777771,284.8998718261719,284.95001220703125,302.0475769042969,291.5886535644531,298.5340576171875,297.2121887207031,284.9053039550781,1.0,0.7061300873756409,0.3643787801265716,0.3643787801265716,1.0,1.0,-3.6314268112182617,0.9924617409706116,2.638965129852295,0.1769619733095169,0.8480849266052246,0.8480849266052246,0.0,256.7556457519531,263.0,58751.71875,0.0,4324.1435546875,1.0,278.85894775390625,282.928955078125,294.6076354980469,298.42547607421875,293.1499938964844,293.1499938964844,279.1499938964844,36545.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810399413108826,1.0,0.0,0.0,3.439021110534668,3.4390432834625244,7.891562745498959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.0537109375,0.0,1314.7098388671875,1895.4371337890625,0.0,4137.7568359375,0.8560544848442078,1.0,0.0,3.0,1.0,0.0
18197880,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7792149782180786,0.3927716910839081,0.3584930002689361,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9399961829185486,0.689419686794281,0.6554856896400452,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8963407874107361,0.606403648853302,0.4262519478797912,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8198615312576294,0.458589106798172,0.4391672611236572,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6711007356643677,0.2480452060699463,1.144217848777771,284.8998718261719,284.95001220703125,302.0475769042969,291.5886535644531,298.5340576171875,297.2121887207031,284.9053039550781,1.0,0.7061300873756409,0.3643787801265716,0.3643787801265716,1.0,1.0,-3.6314268112182617,0.9924617409706116,2.638965129852295,0.1769619733095169,0.8480849266052246,0.8480849266052246,0.0,256.7556457519531,263.0,58751.71875,0.0,4324.1435546875,1.0,278.85894775390625,282.928955078125,294.6076354980469,298.42547607421875,293.1499938964844,293.1499938964844,279.1499938964844,36545.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810399413108826,1.0,0.0,0.0,3.439021110534668,3.4390432834625244,7.891562745498959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.0537109375,0.0,1314.7098388671875,1895.4371337890625,0.0,4137.7568359375,0.8560544848442078,1.0,0.0,3.0,1.0,0.0
18197940,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7770794630050659,0.3926602602005005,0.35835662484169,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9370214343070984,0.6890941858291626,0.6551152467727661,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8953608870506287,0.6092337369918823,0.4281764328479767,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8180879354476929,0.4589927196502685,0.4395192861557007,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.6693632006645203,0.2481003999710083,1.144558072090149,284.96221923828125,284.95001220703125,302.04998779296875,291.5691223144531,298.53289794921875,297.21368408203125,284.95965576171875,1.0,0.7078062891960144,0.3636468648910522,0.3636468648910522,1.0,1.0,-3.6339597702026367,0.9909452199935912,2.643014669418335,0.1748024672269821,0.8941879272460938,0.8941879272460938,0.0,259.5137939453125,266.0,58490.01953125,0.0,4348.146484375,1.0,279.1412658691406,283.00250244140625,294.54400634765625,298.2549133300781,293.1499938964844,293.1499938964844,279.45001220703125,35729.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722446203231812,1.0,0.0,0.0,3.6236398220062256,3.623663663864136,8.761599019635469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.81884765625,0.0,1502.0306396484375,1895.4371337890625,0.0,4060.952392578125,0.8989779949188232,1.0,0.0,3.0,1.0,0.0
18198000,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7770794630050659,0.3926602602005005,0.35835662484169,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9370214343070984,0.6890941858291626,0.6551152467727661,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8953608870506287,0.6092337369918823,0.4281764328479767,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8180879354476929,0.4589927196502685,0.4395192861557007,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.6693632006645203,0.2481003999710083,1.144558072090149,284.96221923828125,284.95001220703125,302.04998779296875,291.5691223144531,298.53289794921875,297.21368408203125,284.95965576171875,1.0,0.7078062891960144,0.3636468648910522,0.3636468648910522,1.0,1.0,-3.6339597702026367,0.9909452199935912,2.643014669418335,0.1748024672269821,0.8941879272460938,0.8941879272460938,0.0,259.5137939453125,266.0,58490.01953125,0.0,4348.146484375,1.0,279.1412658691406,283.00250244140625,294.54400634765625,298.2549133300781,293.1499938964844,293.1499938964844,279.45001220703125,35729.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722446203231812,1.0,0.0,0.0,3.6236398220062256,3.623663663864136,8.761599019635469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.81884765625,0.0,1502.0306396484375,1895.4371337890625,0.0,4060.952392578125,0.8989779949188232,1.0,0.0,3.0,1.0,0.0
18198060,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7753558158874512,0.3926844596862793,0.3584598302841186,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.934523344039917,0.6889562010765076,0.6550652384757996,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8947643041610718,0.6121728420257568,0.4302761852741241,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8166885375976562,0.4595801532268524,0.4401423633098602,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6680249571800232,0.2483102083206176,1.145829677581787,285.0059509277344,284.95001220703125,302.04998779296875,291.5550537109375,298.532470703125,297.2164306640625,285.0043334960937,1.0,0.7096952795982361,0.3630142509937286,0.3630142509937286,1.0,1.0,-3.63882827758789,0.9904690384864808,2.648359060287476,0.1732075810432434,0.95943284034729,0.95943284034729,0.0,262.126708984375,269.0,58142.8671875,0.0,4377.62939453125,1.0,279.4424133300781,283.06622314453125,294.5372314453125,298.2103271484375,293.1499938964844,293.1499938964844,279.1499938964844,35559.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662285447120668,1.0,0.0,0.0,3.838749885559082,3.838775634765625,9.832702971834806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.578125,0.0,1750.011474609375,1895.4371337890625,0.0,4007.909423828125,0.9494773745536804,1.0,0.0,3.0,1.0,0.0
18198120,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7753558158874512,0.3926844596862793,0.3584598302841186,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.934523344039917,0.6889562010765076,0.6550652384757996,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8947643041610718,0.6121728420257568,0.4302761852741241,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8166885375976562,0.4595801532268524,0.4401423633098602,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6680249571800232,0.2483102083206176,1.145829677581787,285.0059509277344,284.95001220703125,302.04998779296875,291.5550537109375,298.532470703125,297.2164306640625,285.0043334960937,1.0,0.7096952795982361,0.3630142509937286,0.3630142509937286,1.0,1.0,-3.63882827758789,0.9904690384864808,2.648359060287476,0.1732075810432434,0.95943284034729,0.95943284034729,0.0,262.126708984375,269.0,58142.8671875,0.0,4377.62939453125,1.0,279.4424133300781,283.06622314453125,294.5372314453125,298.2103271484375,293.1499938964844,293.1499938964844,279.1499938964844,35559.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662285447120668,1.0,0.0,0.0,3.838749885559082,3.838775634765625,9.832702971834806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.578125,0.0,1750.011474609375,1895.4371337890625,0.0,4007.909423828125,0.9494773745536804,1.0,0.0,3.0,1.0,0.0
18198180,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.7725833058357239,0.391877144575119,0.3580222427845001,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9307271242141724,0.6878089904785156,0.6543377041816711,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8930231928825378,0.6141364574432373,0.4318702220916748,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.814365565776825,0.4594783186912536,0.4403312802314758,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.6658926010131836,0.2481150776147842,1.1460546255111694,284.92706298828125,284.95001220703125,302.04998779296875,291.5524597167969,298.5260314941406,297.2112121582031,284.92889404296875,1.0,0.7114346027374268,0.3623816668987274,0.3623816668987274,1.0,1.0,-3.639848947525024,0.988774299621582,2.6510746479034424,0.1713432371616363,0.8989624977111816,0.8989624977111816,0.0,265.49957275390625,272.0,58586.296875,0.0,4401.390625,1.0,279.15704345703125,282.9708557128906,294.57794189453125,298.3585510253906,293.1499938964844,293.1499938964844,278.8500061035156,36311.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754104018211364,1.0,0.0,0.0,3.6681759357452393,3.668200254440308,8.978290111372189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.0244140625,0.0,1555.8232421875,1895.4371337890625,0.0,4088.7021484375,0.9082942008972168,1.0,0.0,3.0,1.0,0.0
18198240,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.7725833058357239,0.391877144575119,0.3580222427845001,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9307271242141724,0.6878089904785156,0.6543377041816711,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8930231928825378,0.6141364574432373,0.4318702220916748,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.814365565776825,0.4594783186912536,0.4403312802314758,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.6658926010131836,0.2481150776147842,1.1460546255111694,284.92706298828125,284.95001220703125,302.04998779296875,291.5524597167969,298.5260314941406,297.2112121582031,284.92889404296875,1.0,0.7114346027374268,0.3623816668987274,0.3623816668987274,1.0,1.0,-3.639848947525024,0.988774299621582,2.6510746479034424,0.1713432371616363,0.8989624977111816,0.8989624977111816,0.0,265.49957275390625,272.0,58586.296875,0.0,4401.390625,1.0,279.15704345703125,282.9708557128906,294.57794189453125,298.3585510253906,293.1499938964844,293.1499938964844,278.8500061035156,36311.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754104018211364,1.0,0.0,0.0,3.6681759357452393,3.668200254440308,8.978290111372189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.0244140625,0.0,1555.8232421875,1895.4371337890625,0.0,4088.7021484375,0.9082942008972168,1.0,0.0,3.0,1.0,0.0
18198300,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7710769176483154,0.3913873732089996,0.3577076494693756,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9286641478538512,0.687099814414978,0.6538228988647461,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8920226693153381,0.6150129437446594,0.4325811862945556,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8130688071250916,0.4593220949172973,0.4403107464313507,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6646989583969116,0.2479350268840789,1.145761013031006,284.8886413574219,284.95001220703125,302.04998779296875,291.55523681640625,298.5222473144531,297.2078857421875,284.8968505859375,1.0,0.7122024893760681,0.3620653748512268,0.3620653748512268,1.0,1.0,-3.6393306255340576,0.9876013398170472,2.651729345321656,0.1702972799539566,0.8549810647964478,0.8549810647964478,0.0,267.2406921386719,272.0,58666.0234375,0.0,4410.8056640625,1.0,278.9019470214844,282.92657470703125,294.59442138671875,298.45623779296875,293.1499938964844,293.1499938964844,278.8500061035156,36936.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802135825157166,1.0,0.0,0.0,3.4742367267608643,3.4742591381073,8.054008731050999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.4443359375,0.0,1352.943115234375,1895.4371337890625,0.0,4130.57958984375,0.8643063902854919,1.0,0.0,3.0,1.0,0.0
18198360,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7696233987808228,0.3910505771636963,0.3573930859565735,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9266592264175416,0.6865522265434265,0.6532909274101257,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8910751342773438,0.6160635352134705,0.4332887530326843,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.811800479888916,0.4592709839344024,0.4402715563774109,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6635289192199707,0.247802659869194,1.1453529596328735,284.900390625,284.95001220703125,302.04998779296875,291.5605773925781,298.5194702148437,297.2060241699219,284.90399169921875,1.0,0.7129265666007996,0.3617352247238159,0.3617352247238159,1.0,1.0,-3.6386232376098633,0.9863293766975404,2.652293920516968,0.1691435873508453,0.8466762900352478,0.8466762900352478,0.0,268.9217224121094,275.0,58683.109375,0.0,4419.33203125,1.0,278.8590393066406,282.9296264648437,294.5712585449219,298.3739318847656,293.1499938964844,293.1499938964844,279.1499938964844,36500.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798544049263,1.0,0.0,0.0,3.437312602996826,3.4373347759246826,7.883723469603865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.451171875,0.0,1312.697021484375,1895.4371337890625,0.0,4127.45751953125,0.8552868962287903,1.0,0.0,3.0,1.0,0.0
18198420,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7676855325698853,0.3909410834312439,0.3572620451450348,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.9238258600234984,0.6861252188682556,0.6528281569480896,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8901856541633606,0.6187746524810791,0.4351309835910797,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8101078867912292,0.4596576690673828,0.4406110942363739,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6619468927383423,0.2478418052196502,1.1456245183944702,284.9644470214844,284.95001220703125,302.04998779296875,291.5786437988281,298.5180969238281,297.207763671875,284.9615478515625,1.0,0.7145376205444336,0.3610749244689941,0.3610749244689941,1.0,1.0,-3.640855073928833,0.984932780265808,2.655922174453736,0.1671440154314041,0.8942007422447205,0.8942007422447205,0.0,271.6496887207031,278.0,58462.75,0.0,4442.42919921875,1.0,279.1412048339844,283.0055236816406,294.5439453125,298.2405090332031,293.1499938964844,293.1499938964844,279.45001220703125,35696.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969150960445404,1.0,0.0,0.0,3.61995267868042,3.619976282119751,8.743777470954228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.9462890625,0.0,1497.7430419921875,1895.4371337890625,0.0,4033.7255859375,0.8984940648078918,1.0,0.0,3.0,1.0,0.0
18198480,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7676855325698853,0.3909410834312439,0.3572620451450348,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.9238258600234984,0.6861252188682556,0.6528281569480896,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8901856541633606,0.6187746524810791,0.4351309835910797,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8101078867912292,0.4596576690673828,0.4406110942363739,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6619468927383423,0.2478418052196502,1.1456245183944702,284.9644470214844,284.95001220703125,302.04998779296875,291.5786437988281,298.5180969238281,297.207763671875,284.9615478515625,1.0,0.7145376205444336,0.3610749244689941,0.3610749244689941,1.0,1.0,-3.640855073928833,0.984932780265808,2.655922174453736,0.1671440154314041,0.8942007422447205,0.8942007422447205,0.0,271.6496887207031,278.0,58462.75,0.0,4442.42919921875,1.0,279.1412048339844,283.0055236816406,294.5439453125,298.2405090332031,293.1499938964844,293.1499938964844,279.45001220703125,35696.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969150960445404,1.0,0.0,0.0,3.61995267868042,3.619976282119751,8.743777470954228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.9462890625,0.0,1497.7430419921875,1895.4371337890625,0.0,4033.7255859375,0.8984940648078918,1.0,0.0,3.0,1.0,0.0
18198540,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7661234736442566,0.3909690976142883,0.3573697507381439,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9214563965797424,0.6858916282653809,0.652689516544342,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8896454572677612,0.6215930581092834,0.4371494352817535,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.808764636516571,0.460227221250534,0.4412187933921814,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.660732090473175,0.2480377554893493,1.146835207939148,285.0081481933594,284.95001220703125,302.04998779296875,291.6058349609375,298.5177307128906,297.210693359375,285.006591796875,1.0,0.7163683772087097,0.3604146242141723,0.3604146242141723,1.0,1.0,-3.645432472229004,0.984270453453064,2.661162137985229,0.1654000729322433,0.9604777693748474,0.9604777693748474,0.0,274.2472839355469,281.0,58196.7421875,0.0,4471.19287109375,1.0,279.4424133300781,283.0681457519531,294.5807800292969,298.2446594238281,293.1499938964844,293.1499938964844,279.1499938964844,35543.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616185426712036,1.0,0.0,0.0,3.8401825428009033,3.8402082920074463,9.84004373094649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.4208984375,0.0,1751.632568359375,1895.4371337890625,0.0,3967.00048828125,0.9498985409736632,1.0,0.0,3.0,1.0,0.0
18198600,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7661234736442566,0.3909690976142883,0.3573697507381439,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9214563965797424,0.6858916282653809,0.652689516544342,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8896454572677612,0.6215930581092834,0.4371494352817535,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.808764636516571,0.460227221250534,0.4412187933921814,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.660732090473175,0.2480377554893493,1.146835207939148,285.0081481933594,284.95001220703125,302.04998779296875,291.6058349609375,298.5177307128906,297.210693359375,285.006591796875,1.0,0.7163683772087097,0.3604146242141723,0.3604146242141723,1.0,1.0,-3.645432472229004,0.984270453453064,2.661162137985229,0.1654000729322433,0.9604777693748474,0.9604777693748474,0.0,274.2472839355469,281.0,58196.7421875,0.0,4471.19287109375,1.0,279.4424133300781,283.0681457519531,294.5807800292969,298.2446594238281,293.1499938964844,293.1499938964844,279.1499938964844,35543.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616185426712036,1.0,0.0,0.0,3.8401825428009033,3.8402082920074463,9.84004373094649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.4208984375,0.0,1751.632568359375,1895.4371337890625,0.0,3967.00048828125,0.9498985409736632,1.0,0.0,3.0,1.0,0.0
18198660,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.763573408126831,0.3901643753051758,0.3569360971450805,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9178850650787354,0.6846537590026855,0.6518773436546326,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8880046606063843,0.6234124302864075,0.4386478960514068,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8064827919006348,0.4601036012172699,0.4413890540599823,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.6587750911712646,0.2478281408548355,1.1469998359680176,284.9293212890625,284.95001220703125,302.04998779296875,291.641357421875,298.5114440917969,297.2056579589844,284.9310913085937,1.0,0.7180525660514832,0.3597822189331054,0.3597822189331054,1.0,1.0,-3.646146059036255,0.9824679493904114,2.6636781692504883,0.1634700149297714,0.9015424251556396,0.9015424251556396,0.0,277.61334228515625,284.0,58736.80859375,0.0,4494.1318359375,1.0,279.1570129394531,282.9710693359375,294.6625671386719,298.44158935546875,293.1499938964844,293.1499938964844,278.8500061035156,36289.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699936509132384,1.0,0.0,0.0,3.6775331497192383,3.677557468414306,9.024153655445845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.4560546875,0.0,1566.2005615234375,1895.4371337890625,0.0,4041.15283203125,0.9104797840118408,1.0,0.0,3.0,1.0,0.0
18198720,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.763573408126831,0.3901643753051758,0.3569360971450805,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9178850650787354,0.6846537590026855,0.6518773436546326,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8880046606063843,0.6234124302864075,0.4386478960514068,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8064827919006348,0.4601036012172699,0.4413890540599823,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.6587750911712646,0.2478281408548355,1.1469998359680176,284.9293212890625,284.95001220703125,302.04998779296875,291.641357421875,298.5114440917969,297.2056579589844,284.9310913085937,1.0,0.7180525660514832,0.3597822189331054,0.3597822189331054,1.0,1.0,-3.646146059036255,0.9824679493904114,2.6636781692504883,0.1634700149297714,0.9015424251556396,0.9015424251556396,0.0,277.61334228515625,284.0,58736.80859375,0.0,4494.1318359375,1.0,279.1570129394531,282.9710693359375,294.6625671386719,298.44158935546875,293.1499938964844,293.1499938964844,278.8500061035156,36289.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699936509132384,1.0,0.0,0.0,3.6775331497192383,3.677557468414306,9.024153655445845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.4560546875,0.0,1566.2005615234375,1895.4371337890625,0.0,4041.15283203125,0.9104797840118408,1.0,0.0,3.0,1.0,0.0
18198780,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7608295679092407,0.3893254697322845,0.3563019335269928,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9140894412994384,0.683293342590332,0.6507403254508972,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8861445784568787,0.6251753568649292,0.4399583339691162,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8039259314537048,0.4598624110221863,0.4413029849529266,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6565846800804138,0.2474943697452545,1.1462196111679075,284.9082946777344,284.95001220703125,302.04998779296875,291.68438720703125,298.5048828125,297.200439453125,284.9140930175781,1.0,0.7194880843162537,0.3591497838497162,0.3591497838497162,1.0,1.0,-3.64454984664917,0.9799437522888184,2.664606094360352,0.1612503677606582,0.8537759780883789,0.8537759780883789,0.0,281.0389709472656,287.0,58850.578125,0.0,4511.07177734375,1.0,278.85888671875,282.9375915527344,294.6918334960937,298.4959716796875,293.1499938964844,293.1499938964844,279.1499938964844,36485.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738590717315674,1.0,0.0,0.0,3.439610481262207,3.4396326541900635,7.894267355368356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.15185546875,0.0,1314.8773193359375,1895.4371337890625,0.0,4075.11865234375,0.8578715920448303,1.0,0.0,3.0,1.0,0.0
18198840,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7608295679092407,0.3893254697322845,0.3563019335269928,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9140894412994384,0.683293342590332,0.6507403254508972,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8861445784568787,0.6251753568649292,0.4399583339691162,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8039259314537048,0.4598624110221863,0.4413029849529266,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6565846800804138,0.2474943697452545,1.1462196111679075,284.9082946777344,284.95001220703125,302.04998779296875,291.68438720703125,298.5048828125,297.200439453125,284.9140930175781,1.0,0.7194880843162537,0.3591497838497162,0.3591497838497162,1.0,1.0,-3.64454984664917,0.9799437522888184,2.664606094360352,0.1612503677606582,0.8537759780883789,0.8537759780883789,0.0,281.0389709472656,287.0,58850.578125,0.0,4511.07177734375,1.0,278.85888671875,282.9375915527344,294.6918334960937,298.4959716796875,293.1499938964844,293.1499938964844,279.1499938964844,36485.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738590717315674,1.0,0.0,0.0,3.439610481262207,3.4396326541900635,7.894267355368356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.15185546875,0.0,1314.8773193359375,1895.4371337890625,0.0,4075.11865234375,0.8578715920448303,1.0,0.0,3.0,1.0,0.0
18198900,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7598202228546143,0.3892799317836761,0.3561634123325348,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9126396775245668,0.6830389499664307,0.650374174118042,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.8855992555618286,0.6264843344688416,0.4407702982425689,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8029799461364746,0.4600388407707214,0.441392719745636,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.6557543873786926,0.2474943101406097,1.1461131572723389,284.9642639160156,284.95001220703125,302.04998779296875,291.7084655761719,298.5043029785156,297.2013854980469,284.9618225097656,1.0,0.7202277779579163,0.3588335812091827,0.3588335812091827,1.0,1.0,-3.6448941230773926,0.9790437817573548,2.6658501625061035,0.1601793766021728,0.8920354843139648,0.8920354843139648,0.0,282.46978759765625,287.0,58710.90625,0.0,4520.9462890625,1.0,279.0981140136719,282.9974670410156,294.66217041015625,298.33380126953125,293.1499938964844,293.1499938964844,279.1499938964844,35494.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661529064178468,1.0,0.0,0.0,3.595946311950684,3.5959696769714355,8.628189789305907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.7734375,0.0,1470.1298828125,1895.4371337890625,0.0,4007.23974609375,0.8940168619155884,1.0,0.0,3.0,1.0,0.0
18198960,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.7590447664260864,0.3892119526863098,0.356167584657669,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9114766716957092,0.6827719807624817,0.6501898765563965,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.885292112827301,0.6277414560317993,0.4416995048522949,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8022628426551819,0.4602230787277221,0.4416183531284332,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.6551222801208496,0.2475170046091079,1.1464179754257202,284.9695129394531,284.95001220703125,302.04998779296875,291.7341003417969,298.5037841796875,297.20220947265625,284.9683837890625,1.0,0.7210431098937988,0.3585488200187683,0.3585488200187683,1.0,1.0,-3.646433115005493,0.9786104559898376,2.6678225994110107,0.1593640744686126,0.9009339213371276,0.9009339213371276,0.0,283.76568603515625,290.0,58716.6796875,0.0,4533.2861328125,1.0,279.1417541503906,283.0086364746094,294.6968688964844,298.4024658203125,293.1499938964844,293.1499938964844,279.45001220703125,35698.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626628756523132,1.0,0.0,0.0,3.631420373916626,3.631444215774536,8.799264037406829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.34130859375,0.0,1510.350341796875,1895.4371337890625,0.0,3976.286865234375,0.902299702167511,1.0,0.0,3.0,1.0,0.0
18199020,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7576229572296143,0.3892503380775451,0.3562784492969513,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9093271493911744,0.6824619174003601,0.6499717831611633,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8847806453704834,0.6304290294647217,0.4436224997043609,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8009713888168335,0.4607780277729034,0.4422071874141693,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6540141701698303,0.2477049678564071,1.1475766897201538,285.0104675292969,284.95001220703125,302.04998779296875,291.78973388671875,298.5039367675781,297.2052917480469,285.00885009765625,1.0,0.7228205800056458,0.3579793274402618,0.3579793274402618,1.0,1.0,-3.6507184505462646,0.978133261203766,2.672585248947144,0.1578404307365417,0.9680981040000916,0.9680981040000916,0.0,286.355712890625,293.0,58569.92578125,0.0,4561.3408203125,1.0,279.4425964355469,283.064697265625,294.762939453125,298.4443359375,293.1499938964844,293.1499938964844,279.1499938964844,35540.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547744989395142,1.0,0.0,0.0,3.868114948272705,3.8681411743164062,9.983712061512051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.228515625,0.0,1785.99755859375,1895.4371337890625,0.0,3905.870849609375,0.9557003974914552,1.0,0.0,3.0,1.0,0.0
18199080,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7576229572296143,0.3892503380775451,0.3562784492969513,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9093271493911744,0.6824619174003601,0.6499717831611633,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8847806453704834,0.6304290294647217,0.4436224997043609,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8009713888168335,0.4607780277729034,0.4422071874141693,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6540141701698303,0.2477049678564071,1.1475766897201538,285.0104675292969,284.95001220703125,302.04998779296875,291.78973388671875,298.5039367675781,297.2052917480469,285.00885009765625,1.0,0.7228205800056458,0.3579793274402618,0.3579793274402618,1.0,1.0,-3.6507184505462646,0.978133261203766,2.672585248947144,0.1578404307365417,0.9680981040000916,0.9680981040000916,0.0,286.355712890625,293.0,58569.92578125,0.0,4561.3408203125,1.0,279.4425964355469,283.064697265625,294.762939453125,298.4443359375,293.1499938964844,293.1499938964844,279.1499938964844,35540.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547744989395142,1.0,0.0,0.0,3.868114948272705,3.8681411743164062,9.983712061512051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.228515625,0.0,1785.99755859375,1895.4371337890625,0.0,3905.870849609375,0.9557003974914552,1.0,0.0,3.0,1.0,0.0
18199140,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7552528381347656,0.3884341120719909,0.3558398783206939,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9061060547828674,0.6811050176620483,0.6490622162818909,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8831635117530823,0.631974458694458,0.4449660778045654,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7987622022628784,0.460620641708374,0.4423509538173675,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.652197539806366,0.247474655508995,1.1476725339889526,284.9276428222656,284.95001220703125,302.04998779296875,291.85040283203125,298.49755859375,297.1997985839844,284.92926025390625,1.0,0.7244459986686707,0.357409805059433,0.357409805059433,1.0,1.0,-3.651008367538452,0.9763956069946288,2.6746127605438232,0.156048446893692,0.9079264402389526,0.9079264402389526,0.0,289.737548828125,296.0,59202.29296875,0.0,4583.24560546875,1.0,279.1568298339844,282.9617919921875,294.8702392578125,298.6739807128906,293.1499938964844,293.1499938964844,278.8500061035156,36281.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628956317901612,1.0,0.0,0.0,3.71470046043396,3.7147252559661865,9.207482776218968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.01953125,0.0,1608.49462890625,1895.4371337890625,0.0,3978.35546875,0.9182230234146118,1.0,0.0,3.0,1.0,0.0
18199200,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7552528381347656,0.3884341120719909,0.3558398783206939,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9061060547828674,0.6811050176620483,0.6490622162818909,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8831635117530823,0.631974458694458,0.4449660778045654,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7987622022628784,0.460620641708374,0.4423509538173675,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.652197539806366,0.247474655508995,1.1476725339889526,284.9276428222656,284.95001220703125,302.04998779296875,291.85040283203125,298.49755859375,297.1997985839844,284.92926025390625,1.0,0.7244459986686707,0.357409805059433,0.357409805059433,1.0,1.0,-3.651008367538452,0.9763956069946288,2.6746127605438232,0.156048446893692,0.9079264402389526,0.9079264402389526,0.0,289.737548828125,296.0,59202.29296875,0.0,4583.24560546875,1.0,279.1568298339844,282.9617919921875,294.8702392578125,298.6739807128906,293.1499938964844,293.1499938964844,278.8500061035156,36281.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628956317901612,1.0,0.0,0.0,3.71470046043396,3.7147252559661865,9.207482776218968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.01953125,0.0,1608.49462890625,1895.4371337890625,0.0,3978.35546875,0.9182230234146118,1.0,0.0,3.0,1.0,0.0
18199260,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7526748776435852,0.3875777423381805,0.3551932871341705,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9027124047279358,0.6795915365219116,0.6477898955345154,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8812453746795654,0.6333454847335815,0.4460195302963257,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7962966561317444,0.4603409469127655,0.4422319531440735,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6501324772834778,0.247109904885292,1.1467745304107666,284.9010314941406,284.95001220703125,302.04998779296875,291.9153747558594,298.49041748046875,297.19366455078125,284.90606689453125,1.0,0.725803792476654,0.3568021357059479,0.3568021357059479,1.0,1.0,-3.6487438678741455,0.9737429618835448,2.6750009059906006,0.1538250297307968,0.856496274471283,0.856496274471283,0.0,293.1968078613281,299.0,59395.91015625,0.0,4598.51513671875,1.0,278.858642578125,282.92022705078125,294.9216613769531,298.75762939453125,293.1499938964844,293.1499938964844,279.1499938964844,36507.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665187001228333,1.0,0.0,0.0,3.484471082687378,3.484493494033813,8.101529260784446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.5009765625,0.0,1360.3170166015625,1895.4371337890625,0.0,4010.4765625,0.8660255074501038,1.0,0.0,3.0,1.0,0.0
18199320,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7526748776435852,0.3875777423381805,0.3551932871341705,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9027124047279358,0.6795915365219116,0.6477898955345154,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8812453746795654,0.6333454847335815,0.4460195302963257,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7962966561317444,0.4603409469127655,0.4422319531440735,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6501324772834778,0.247109904885292,1.1467745304107666,284.9010314941406,284.95001220703125,302.04998779296875,291.9153747558594,298.49041748046875,297.19366455078125,284.90606689453125,1.0,0.725803792476654,0.3568021357059479,0.3568021357059479,1.0,1.0,-3.6487438678741455,0.9737429618835448,2.6750009059906006,0.1538250297307968,0.856496274471283,0.856496274471283,0.0,293.1968078613281,299.0,59395.91015625,0.0,4598.51513671875,1.0,278.858642578125,282.92022705078125,294.9216613769531,298.75762939453125,293.1499938964844,293.1499938964844,279.1499938964844,36507.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665187001228333,1.0,0.0,0.0,3.484471082687378,3.484493494033813,8.101529260784446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.5009765625,0.0,1360.3170166015625,1895.4371337890625,0.0,4010.4765625,0.8660255074501038,1.0,0.0,3.0,1.0,0.0
18199380,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7510161995887756,0.3874713182449341,0.3550581336021423,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9003811478614807,0.678937554359436,0.6471077799797058,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8802981972694397,0.635545551776886,0.4475001394748688,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.794710636138916,0.4606848657131195,0.442525565624237,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.6487588882446289,0.2471123039722442,1.1468689441680908,284.97174072265625,284.95001220703125,302.04998779296875,291.9837951660156,298.4887084960937,297.19464111328125,284.9686279296875,1.0,0.7272753119468689,0.3561944663524627,0.3561944663524627,1.0,1.0,-3.6500027179718018,0.9721914529800416,2.67781138420105,0.1518341153860092,0.9110597372055054,0.9110597372055054,0.0,295.93328857421875,302.0,59309.640625,0.0,4619.11376953125,1.0,279.1416320800781,282.9999389648437,294.94598388671875,298.6841125488281,293.1499938964844,293.1499938964844,278.8500061035156,35640.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551542401313782,1.0,0.0,0.0,3.679507970809937,3.679532289505005,9.033848300532554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.623046875,0.0,1563.5340576171875,1895.4371337890625,0.0,3909.27490234375,0.912851870059967,1.0,0.0,3.0,1.0,0.0
