time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199440,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7510161995887756,0.3874713182449341,0.3550581336021423,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9003811478614807,0.678937554359436,0.6471077799797058,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8802981972694397,0.635545551776886,0.4475001394748688,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.794710636138916,0.4606848657131195,0.442525565624237,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.6487588882446289,0.2471123039722442,1.1468689441680908,284.97174072265625,284.95001220703125,302.04998779296875,291.9837951660156,298.4887084960937,297.19464111328125,284.9686279296875,1.0,0.7272753119468689,0.3561944663524627,0.3561944663524627,1.0,1.0,-3.6500027179718018,0.9721914529800416,2.67781138420105,0.1518341153860092,0.9110597372055054,0.9110597372055054,0.0,295.93328857421875,302.0,59309.640625,0.0,4619.11376953125,1.0,279.1416320800781,282.9999389648437,294.94598388671875,298.6841125488281,293.1499938964844,293.1499938964844,278.8500061035156,35640.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551542401313782,1.0,0.0,0.0,3.679507970809937,3.679532289505005,9.033848300532554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.623046875,0.0,1563.5340576171875,1895.4371337890625,0.0,3909.27490234375,0.912851870059967,1.0,0.0,3.0,1.0,0.0
18199500,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7501038312911987,0.3871177434921264,0.3549478054046631,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8991232514381409,0.6782729029655457,0.6467264294624329,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.879709780216217,0.6362559795379639,0.4481778740882873,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7938467860221863,0.4606359899044037,0.4426628947257995,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.6480380892753601,0.2470048069953918,1.1469916105270386,284.9197082519531,284.95001220703125,302.04998779296875,292.0190734863281,298.4858703613281,297.1924743652344,284.9261779785156,1.0,0.7280371785163879,0.3558906316757202,0.3558906316757202,1.0,1.0,-3.650544404983521,0.971383571624756,2.6791608333587646,0.1509152501821518,0.8682665228843689,0.8682665228843689,0.0,297.4179382324219,302.0,59498.21484375,0.0,4629.88916015625,1.0,278.89910888671875,282.9437866210937,295.0322265625,298.8976135253906,293.1499938964844,293.1499938964844,278.8500061035156,36622.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593964219093324,1.0,0.0,0.0,3.511438369750977,3.5114612579345703,8.22741526462778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.21875,0.0,1388.888916015625,1895.4371337890625,0.0,3947.203369140625,0.8741289377212524,1.0,0.0,3.0,1.0,0.0
18199560,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7490034699440002,0.3868082761764526,0.3547050356864929,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8976553678512573,0.6776453852653503,0.6461774706840515,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8789107203483582,0.6370270848274231,0.4487305581569671,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7927954196929932,0.4606050252914428,0.442682534456253,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.6471700668334961,0.2468975484371185,1.1467947959899902,284.9218444824219,284.95001220703125,302.04998779296875,292.054931640625,298.4834289550781,297.190673828125,284.9255676269531,1.0,0.7287425994873047,0.3556277155876159,0.3556277155876159,1.0,1.0,-3.65004301071167,0.9703755974769592,2.6796674728393555,0.1499687880277633,0.8606622219085693,0.8606622219085693,0.0,299.039794921875,305.0,59606.203125,0.0,4638.6064453125,1.0,278.8584289550781,282.9369506835937,295.05914306640625,298.89263916015625,293.1499938964844,293.1499938964844,279.1499938964844,36360.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959523379802704,1.0,0.0,0.0,3.4859893321990967,3.486011981964112,8.108591487143713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.4384765625,0.0,1360.81640625,1895.4371337890625,0.0,3948.3359375,0.867405891418457,1.0,0.0,3.0,1.0,0.0
18199620,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7473888397216797,0.3866747617721557,0.3545759320259094,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8953551650047302,0.6769431829452515,0.6454933881759644,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8779503107070923,0.639126718044281,0.4501639008522033,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7912514805793762,0.4609416723251343,0.4430050551891327,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6458742618560791,0.2469267398118972,1.147124409675598,284.9810791015625,284.95001220703125,302.04998779296875,292.1279296875,298.48199462890625,297.1915588378906,284.978271484375,1.0,0.7302661538124084,0.3551018834114074,0.3551018834114074,1.0,1.0,-3.651569366455078,0.9691668748855592,2.682402372360229,0.1482661068439483,0.9154853224754332,0.9154853224754332,0.0,301.8373718261719,308.0,59569.63671875,0.0,4660.35400390625,1.0,279.1416931152344,283.0055847167969,295.09698486328125,298.8505554199219,293.1499938964844,293.1499938964844,278.8500061035156,35611.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499244689941406,1.0,0.0,0.0,3.690252542495728,3.690276861190796,9.086684258363676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.275390625,0.0,1575.4725341796875,1895.4371337890625,0.0,3862.281494140625,0.9157261848449708,1.0,0.0,3.0,1.0,0.0
18199680,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7473888397216797,0.3866747617721557,0.3545759320259094,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8953551650047302,0.6769431829452515,0.6454933881759644,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8779503107070923,0.639126718044281,0.4501639008522033,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7912514805793762,0.4609416723251343,0.4430050551891327,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6458742618560791,0.2469267398118972,1.147124409675598,284.9810791015625,284.95001220703125,302.04998779296875,292.1279296875,298.48199462890625,297.1915588378906,284.978271484375,1.0,0.7302661538124084,0.3551018834114074,0.3551018834114074,1.0,1.0,-3.651569366455078,0.9691668748855592,2.682402372360229,0.1482661068439483,0.9154853224754332,0.9154853224754332,0.0,301.8373718261719,308.0,59569.63671875,0.0,4660.35400390625,1.0,279.1416931152344,283.0055847167969,295.09698486328125,298.8505554199219,293.1499938964844,293.1499938964844,278.8500061035156,35611.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499244689941406,1.0,0.0,0.0,3.690252542495728,3.690276861190796,9.086684258363676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.275390625,0.0,1575.4725341796875,1895.4371337890625,0.0,3862.281494140625,0.9157261848449708,1.0,0.0,3.0,1.0,0.0
18199740,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.7453636527061462,0.3859550952911377,0.3541803359985351,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8925901651382446,0.675556480884552,0.6444840431213379,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8764947056770325,0.6404837965965271,0.4513126909732818,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7893037796020508,0.4608039855957031,0.4431192278861999,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.6442945599555969,0.2466969788074493,1.1470366716384888,284.92974853515625,284.95001220703125,302.04998779296875,292.2020263671875,298.4767761230469,297.1874389648437,284.9338684082031,1.0,0.7317327857017517,0.354576051235199,0.354576051235199,1.0,1.0,-3.6512975692749023,0.9673919081687928,2.683905601501465,0.1465061455965042,0.8677117824554443,0.8677117824554443,0.0,305.0404357910156,311.0,59903.9375,0.0,4679.57763671875,1.0,278.8582458496094,282.94091796875,295.2106018066406,299.06329345703125,293.1499938964844,293.1499938964844,279.1499938964844,36327.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955229103565216,1.0,0.0,0.0,3.501181364059448,3.501204013824463,8.179419523912657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.70654296875,0.0,1376.167724609375,1895.4371337890625,0.0,3909.94580078125,0.871985912322998,1.0,0.0,3.0,1.0,0.0
18199800,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.7453636527061462,0.3859550952911377,0.3541803359985351,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8925901651382446,0.675556480884552,0.6444840431213379,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8764947056770325,0.6404837965965271,0.4513126909732818,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7893037796020508,0.4608039855957031,0.4431192278861999,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.6442945599555969,0.2466969788074493,1.1470366716384888,284.92974853515625,284.95001220703125,302.04998779296875,292.2020263671875,298.4767761230469,297.1874389648437,284.9338684082031,1.0,0.7317327857017517,0.354576051235199,0.354576051235199,1.0,1.0,-3.6512975692749023,0.9673919081687928,2.683905601501465,0.1465061455965042,0.8677117824554443,0.8677117824554443,0.0,305.0404357910156,311.0,59903.9375,0.0,4679.57763671875,1.0,278.8582458496094,282.94091796875,295.2106018066406,299.06329345703125,293.1499938964844,293.1499938964844,279.1499938964844,36327.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955229103565216,1.0,0.0,0.0,3.501181364059448,3.501204013824463,8.179419523912657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.70654296875,0.0,1376.167724609375,1895.4371337890625,0.0,3909.94580078125,0.871985912322998,1.0,0.0,3.0,1.0,0.0
18199860,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7437534928321838,0.3857841491699219,0.3540156483650207,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8902750015258789,0.674773097038269,0.6437241435050964,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8754951357841492,0.6424864530563354,0.4526774883270263,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.787743091583252,0.4610864818096161,0.4433925449848175,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6430087089538574,0.2467067688703537,1.1472936868667605,284.98370361328125,284.95001220703125,302.04998779296875,292.2764892578125,298.4751281738281,297.18804931640625,284.9815673828125,1.0,0.7332296371459961,0.3540500700473785,0.3540500700473785,1.0,1.0,-3.6524603366851807,0.9660671353340148,2.6863932609558105,0.144757330417633,0.9211946725845336,0.9211946725845336,0.0,307.8883056640625,314.0,59874.86328125,0.0,4700.63916015625,1.0,279.1418762207031,283.004150390625,295.2481384277344,299.0234680175781,293.1499938964844,293.1499938964844,278.8500061035156,35618.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461222290992736,1.0,0.0,0.0,3.709704637527466,3.709729194641113,9.182733151646972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.9326171875,0.0,1597.71484375,1895.4371337890625,0.0,3827.961669921875,0.9203129410743712,1.0,0.0,3.0,1.0,0.0
18199920,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7437534928321838,0.3857841491699219,0.3540156483650207,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8902750015258789,0.674773097038269,0.6437241435050964,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8754951357841492,0.6424864530563354,0.4526774883270263,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.787743091583252,0.4610864818096161,0.4433925449848175,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6430087089538574,0.2467067688703537,1.1472936868667605,284.98370361328125,284.95001220703125,302.04998779296875,292.2764892578125,298.4751281738281,297.18804931640625,284.9815673828125,1.0,0.7332296371459961,0.3540500700473785,0.3540500700473785,1.0,1.0,-3.6524603366851807,0.9660671353340148,2.6863932609558105,0.144757330417633,0.9211946725845336,0.9211946725845336,0.0,307.8883056640625,314.0,59874.86328125,0.0,4700.63916015625,1.0,279.1418762207031,283.004150390625,295.2481384277344,299.0234680175781,293.1499938964844,293.1499938964844,278.8500061035156,35618.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461222290992736,1.0,0.0,0.0,3.709704637527466,3.709729194641113,9.182733151646972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.9326171875,0.0,1597.71484375,1895.4371337890625,0.0,3827.961669921875,0.9203129410743712,1.0,0.0,3.0,1.0,0.0
18199980,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7417582869529724,0.3850241303443908,0.3535871207714081,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8875256180763245,0.6733081936836243,0.6426417231559753,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8740286231040955,0.6437427401542664,0.4537577331066131,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7858021855354309,0.4608926475048065,0.4434554576873779,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.6414567828178406,0.246455430984497,1.1471178531646729,284.9290466308594,284.95001220703125,302.04998779296875,292.3505249023437,298.4698791503906,297.1839599609375,284.9330749511719,1.0,0.7346576452255249,0.3535240888595581,0.3535240888595581,1.0,1.0,-3.651811361312866,0.964173138141632,2.6876380443573,0.1429543793201446,0.8719618916511536,0.8719618916511536,0.0,311.11871337890625,317.0,60246.56640625,0.0,4718.96875,1.0,278.8580627441406,282.9346923828125,295.3602600097656,299.23681640625,293.1499938964844,293.1499938964844,279.1499938964844,36331.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516438841819764,1.0,0.0,0.0,3.526228666305542,3.526251554489136,8.29686882752867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.404296875,0.0,1402.173095703125,1895.4371337890625,0.0,3877.759521484375,0.8772945404052734,1.0,0.0,3.0,1.0,0.0
18200040,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7417582869529724,0.3850241303443908,0.3535871207714081,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8875256180763245,0.6733081936836243,0.6426417231559753,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8740286231040955,0.6437427401542664,0.4537577331066131,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7858021855354309,0.4608926475048065,0.4434554576873779,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.6414567828178406,0.246455430984497,1.1471178531646729,284.9290466308594,284.95001220703125,302.04998779296875,292.3505249023437,298.4698791503906,297.1839599609375,284.9330749511719,1.0,0.7346576452255249,0.3535240888595581,0.3535240888595581,1.0,1.0,-3.651811361312866,0.964173138141632,2.6876380443573,0.1429543793201446,0.8719618916511536,0.8719618916511536,0.0,311.11871337890625,317.0,60246.56640625,0.0,4718.96875,1.0,278.8580627441406,282.9346923828125,295.3602600097656,299.23681640625,293.1499938964844,293.1499938964844,279.1499938964844,36331.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516438841819764,1.0,0.0,0.0,3.526228666305542,3.526251554489136,8.29686882752867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.404296875,0.0,1402.173095703125,1895.4371337890625,0.0,3877.759521484375,0.8772945404052734,1.0,0.0,3.0,1.0,0.0
18200100,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7408723831176758,0.3849373161792755,0.3534216284751892,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8862757086753845,0.6728988289833069,0.6421492695808411,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8734259605407715,0.6447325944900513,0.4543514251708984,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7849347591400146,0.4610159397125244,0.4435106515884399,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.640752375125885,0.2464477270841598,1.1470365524291992,284.9850769042969,284.95001220703125,302.04998779296875,292.3871459960937,298.4690246582031,297.18426513671875,284.9818420410156,1.0,0.7353553771972656,0.3532611131668091,0.3532611131668091,1.0,1.0,-3.6516976356506334,0.9632952213287354,2.6884024143218994,0.1419887691736221,0.9167109131813048,0.9167109131813048,0.0,312.6121826171875,317.0,60120.7734375,0.0,4727.9765625,1.0,279.1001892089844,282.9960327148437,295.34912109375,299.1030578613281,293.1499938964844,293.1499938964844,279.1499938964844,35396.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94512540102005,1.0,0.0,0.0,3.687700986862183,3.687725305557251,9.074123568098004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.1962890625,0.0,1570.955078125,1895.4371337890625,0.0,3818.943603515625,0.9151649475097656,1.0,0.0,3.0,1.0,0.0
18200160,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7401833534240723,0.3848252296447754,0.3533962666988373,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8852401971817017,0.6724603176116943,0.6418213844299316,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8730313777923584,0.6456611752510071,0.4550642967224121,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7842602133750916,0.4611295759677887,0.4436857402324676,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6402038931846619,0.2464501112699508,1.147305965423584,284.98358154296875,284.95001220703125,302.04998779296875,292.4233703613281,298.4681701660156,297.1844482421875,284.98260498046875,1.0,0.7361134886741638,0.3530111014842987,0.3530111014842987,1.0,1.0,-3.652665138244629,0.9627894759178162,2.689875602722168,0.1412075012922287,0.9263563752174376,0.9263563752174376,0.0,313.9698181152344,320.0,60166.625,0.0,4739.19091796875,1.0,279.1425170898437,283.00054931640625,295.39605712890625,299.1938781738281,293.1499938964844,293.1499938964844,278.8500061035156,35661.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427469968795776,1.0,0.0,0.0,3.729477882385254,3.729502439498901,9.280883546125552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.7197265625,0.0,1620.8133544921875,1895.4371337890625,0.0,3797.392578125,0.9244696497917176,1.0,0.0,3.0,1.0,0.0
18200220,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7382338047027588,0.3840364217758178,0.3529422879219055,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8825346231460571,0.6709328889846802,0.640679657459259,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.871576189994812,0.6468232274055481,0.456080675125122,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7823491096496582,0.4608899354934692,0.4437057673931122,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.638695240020752,0.2461852133274078,1.147070050239563,284.9223022460937,284.95001220703125,302.04998779296875,292.49432373046875,298.4630432128906,297.180419921875,284.9261169433594,1.0,0.7375008463859558,0.3525111377239227,0.3525111377239227,1.0,1.0,-3.651712894439697,0.9608845710754396,2.690828323364258,0.1394547224044799,0.8729158043861389,0.8729158043861389,0.0,317.2018127441406,323.0,60598.44140625,0.0,4756.6650390625,1.0,278.85772705078125,282.9217224121094,295.5050964355469,299.4080505371094,293.1499938964844,293.1499938964844,279.1499938964844,36359.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948451042175293,1.0,0.0,0.0,3.555783271789551,3.555806398391724,8.436529697064543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.974609375,0.0,1433.470947265625,1895.4371337890625,0.0,3848.997314453125,0.8825361132621765,1.0,0.0,3.0,1.0,0.0
18200280,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7382338047027588,0.3840364217758178,0.3529422879219055,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8825346231460571,0.6709328889846802,0.640679657459259,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.871576189994812,0.6468232274055481,0.456080675125122,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7823491096496582,0.4608899354934692,0.4437057673931122,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.638695240020752,0.2461852133274078,1.147070050239563,284.9223022460937,284.95001220703125,302.04998779296875,292.49432373046875,298.4630432128906,297.180419921875,284.9261169433594,1.0,0.7375008463859558,0.3525111377239227,0.3525111377239227,1.0,1.0,-3.651712894439697,0.9608845710754396,2.690828323364258,0.1394547224044799,0.8729158043861389,0.8729158043861389,0.0,317.2018127441406,323.0,60598.44140625,0.0,4756.6650390625,1.0,278.85772705078125,282.9217224121094,295.5050964355469,299.4080505371094,293.1499938964844,293.1499938964844,279.1499938964844,36359.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948451042175293,1.0,0.0,0.0,3.555783271789551,3.555806398391724,8.436529697064543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.974609375,0.0,1433.470947265625,1895.4371337890625,0.0,3848.997314453125,0.8825361132621765,1.0,0.0,3.0,1.0,0.0
18200340,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7366957068443298,0.3838193416595459,0.3527281284332275,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8802880048751831,0.6700356006622314,0.639804482460022,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.87058424949646,0.6486636996269226,0.4573260247707367,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7808327674865723,0.4610913097858429,0.443896472454071,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6374796628952026,0.2461728900671005,1.1472097635269165,284.9852600097656,284.95001220703125,302.04998779296875,292.5625915527344,298.46142578125,297.18096923828125,284.982666015625,1.0,0.7389170527458191,0.3520111441612243,0.3520111441612243,1.0,1.0,-3.652293205261232,0.9594590067863464,2.69283413887024,0.1377230882644653,0.933361828327179,0.933361828327179,0.0,320.0490417480469,326.0,60520.90625,0.0,4776.09375,1.0,279.1422424316406,282.9955444335937,295.5365295410156,299.3578186035156,293.1499938964844,293.1499938964844,278.8500061035156,35617.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397686719894408,1.0,0.0,0.0,3.758886814117432,3.758911848068237,9.427830605091004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.2705078125,0.0,1654.768310546875,1895.4371337890625,0.0,3770.341064453125,0.9310654997825624,1.0,0.0,3.0,1.0,0.0
18200400,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7366957068443298,0.3838193416595459,0.3527281284332275,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8802880048751831,0.6700356006622314,0.639804482460022,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.87058424949646,0.6486636996269226,0.4573260247707367,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7808327674865723,0.4610913097858429,0.443896472454071,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6374796628952026,0.2461728900671005,1.1472097635269165,284.9852600097656,284.95001220703125,302.04998779296875,292.5625915527344,298.46142578125,297.18096923828125,284.982666015625,1.0,0.7389170527458191,0.3520111441612243,0.3520111441612243,1.0,1.0,-3.652293205261232,0.9594590067863464,2.69283413887024,0.1377230882644653,0.933361828327179,0.933361828327179,0.0,320.0490417480469,326.0,60520.90625,0.0,4776.09375,1.0,279.1422424316406,282.9955444335937,295.5365295410156,299.3578186035156,293.1499938964844,293.1499938964844,278.8500061035156,35617.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397686719894408,1.0,0.0,0.0,3.758886814117432,3.758911848068237,9.427830605091004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.2705078125,0.0,1654.768310546875,1895.4371337890625,0.0,3770.341064453125,0.9310654997825624,1.0,0.0,3.0,1.0,0.0
18200460,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7347843050956726,0.3829932808876037,0.3522473871707916,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8776273131370544,0.6684393286705017,0.6386055946350098,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8691357374191284,0.64971524477005,0.4582734405994415,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.7789508104324341,0.4608004093170166,0.443874329328537,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.6360119581222534,0.2458936125040054,1.1469264030456543,284.9273986816406,284.95001220703125,302.04998779296875,292.6274719238281,298.456298828125,297.1768493652344,284.9307861328125,1.0,0.7402655482292175,0.3515284061431885,0.3515284061431885,1.0,1.0,-3.6510496139526367,0.9575172662734984,2.693532466888428,0.1360007524490356,0.8814704418182373,0.8814704418182373,0.0,323.2841796875,329.0,60902.5390625,0.0,4792.74609375,1.0,278.8576965332031,282.9225158691406,295.6390075683594,299.5622863769531,293.1499938964844,293.1499938964844,279.1499938964844,36322.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456663131713868,1.0,0.0,0.0,3.575963258743286,3.575986623764038,8.532560400453804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.46875,0.0,1454.71142578125,1895.4371337890625,0.0,3823.838134765625,0.8882294297218323,1.0,0.0,3.0,1.0,0.0
18200520,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7347843050956726,0.3829932808876037,0.3522473871707916,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8776273131370544,0.6684393286705017,0.6386055946350098,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8691357374191284,0.64971524477005,0.4582734405994415,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.7789508104324341,0.4608004093170166,0.443874329328537,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.6360119581222534,0.2458936125040054,1.1469264030456543,284.9273986816406,284.95001220703125,302.04998779296875,292.6274719238281,298.456298828125,297.1768493652344,284.9307861328125,1.0,0.7402655482292175,0.3515284061431885,0.3515284061431885,1.0,1.0,-3.6510496139526367,0.9575172662734984,2.693532466888428,0.1360007524490356,0.8814704418182373,0.8814704418182373,0.0,323.2841796875,329.0,60902.5390625,0.0,4792.74609375,1.0,278.8576965332031,282.9225158691406,295.6390075683594,299.5622863769531,293.1499938964844,293.1499938964844,279.1499938964844,36322.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456663131713868,1.0,0.0,0.0,3.575963258743286,3.575986623764038,8.532560400453804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.46875,0.0,1454.71142578125,1895.4371337890625,0.0,3823.838134765625,0.8882294297218323,1.0,0.0,3.0,1.0,0.0
18200580,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7332817316055298,0.3827525675296783,0.3520129323005676,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8754255771636963,0.6674888134002686,0.6376815438270569,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8681507110595703,0.6514648199081421,0.4594566226005554,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7774638533592224,0.4609623551368713,0.444028377532959,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6348347663879395,0.2458742409944534,1.1470335721969604,284.9857788085937,284.95001220703125,302.04998779296875,292.688232421875,298.45477294921875,297.1774597167969,284.9838256835937,1.0,0.7416450381278992,0.3510456681251526,0.3510456681251526,1.0,1.0,-3.651388645172119,0.956071436405182,2.695317029953003,0.1343015134334564,0.938928246498108,0.938928246498108,0.0,326.1238708496094,332.0,60780.36328125,0.0,4811.44189453125,1.0,279.1424255371094,282.9929504394531,295.66375732421875,299.5058288574219,293.1499938964844,293.1499938964844,278.8500061035156,35633.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373098015785216,1.0,0.0,0.0,3.7767486572265625,3.7767739295959473,9.517644343759456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.482421875,0.0,1675.966796875,1895.4371337890625,0.0,3747.955322265625,0.9353033304214478,1.0,0.0,3.0,1.0,0.0
18200640,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7332817316055298,0.3827525675296783,0.3520129323005676,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8754255771636963,0.6674888134002686,0.6376815438270569,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8681507110595703,0.6514648199081421,0.4594566226005554,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7774638533592224,0.4609623551368713,0.444028377532959,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6348347663879395,0.2458742409944534,1.1470335721969604,284.9857788085937,284.95001220703125,302.04998779296875,292.688232421875,298.45477294921875,297.1774597167969,284.9838256835937,1.0,0.7416450381278992,0.3510456681251526,0.3510456681251526,1.0,1.0,-3.651388645172119,0.956071436405182,2.695317029953003,0.1343015134334564,0.938928246498108,0.938928246498108,0.0,326.1238708496094,332.0,60780.36328125,0.0,4811.44189453125,1.0,279.1424255371094,282.9929504394531,295.66375732421875,299.5058288574219,293.1499938964844,293.1499938964844,278.8500061035156,35633.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373098015785216,1.0,0.0,0.0,3.7767486572265625,3.7767739295959473,9.517644343759456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.482421875,0.0,1675.966796875,1895.4371337890625,0.0,3747.955322265625,0.9353033304214478,1.0,0.0,3.0,1.0,0.0
18200700,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7324396967887878,0.3823072612285614,0.3518396019935608,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.874223530292511,0.6666451096534729,0.6371520161628723,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8675363659858704,0.6519070863723755,0.4599698483943939,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7766340374946594,0.4607887268066406,0.4440678358078003,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.6341953873634338,0.2457335293292999,1.147071361541748,284.918701171875,284.95001220703125,302.04998779296875,292.7168273925781,298.4521179199219,297.17529296875,284.92529296875,1.0,0.7423387169837952,0.3508042991161346,0.3508042991161346,1.0,1.0,-3.6512584686279297,0.9552518129348756,2.696006774902344,0.1335146129131317,0.888763964176178,0.888763964176178,0.0,327.66845703125,332.0,61070.24609375,0.0,4820.705078125,1.0,278.8966064453125,282.9183044433594,295.7416076660156,299.7213134765625,293.1499938964844,293.1499938964844,278.8500061035156,36653.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942626953125,1.0,0.0,0.0,3.623499631881714,3.623523473739624,8.760920309214271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.638671875,0.0,1508.7364501953125,1895.4371337890625,0.0,3796.3037109375,0.8979048728942871,1.0,0.0,3.0,1.0,0.0
18200760,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7314035296440125,0.3818987011909485,0.3515068888664245,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8728137612342834,0.6658368706703186,0.6364295482635498,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8667084574699402,0.6524124145507812,0.4603329598903656,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7756128311157227,0.4606277346611023,0.4439652860164642,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.633406400680542,0.2455864399671554,1.1467132568359375,284.92138671875,284.95001220703125,302.04998779296875,292.744140625,298.4496765136719,297.1733703613281,284.92364501953125,1.0,0.7429568767547607,0.3505785763263702,0.3505785763263702,1.0,1.0,-3.649871349334717,0.9540939927101136,2.695777177810669,0.1326067894697189,0.8825110197067261,0.8825110197067261,0.0,329.359619140625,335.0,61208.1328125,0.0,4827.29931640625,1.0,278.85748291015625,282.9105224609375,295.7572021484375,299.7042236328125,293.1499938964844,293.1499938964844,279.1499938964844,36332.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434751272201538,1.0,0.0,0.0,3.6040964126586914,3.6041200160980233,8.667345241519797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.4921875,0.0,1485.1533203125,1895.4371337890625,0.0,3803.995361328125,0.893104612827301,1.0,0.0,3.0,1.0,0.0
18200820,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7299249172210693,0.3816321194171905,0.3512488305568695,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8706521987915039,0.6648330688476562,0.6354548335075378,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8657217621803284,0.6540642976760864,0.4614474177360534,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7741494178771973,0.4607481062412262,0.4440796673297882,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6322606205940247,0.2455600500106811,1.14678692817688,284.9836730957031,284.95001220703125,302.04998779296875,292.7945251464844,298.4482421875,297.1739807128906,284.9815673828125,1.0,0.7442997097969055,0.3501270711421966,0.3501270711421966,1.0,1.0,-3.64995002746582,0.9526676535606384,2.697282314300537,0.1309910118579864,0.9423366785049438,0.9423366785049438,0.0,332.1968994140625,338.0,61016.14453125,0.0,4845.23291015625,1.0,279.1425476074219,282.9871826171875,295.7718505859375,299.6338806152344,293.1499938964844,293.1499938964844,278.8500061035156,35652.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354715943336488,1.0,0.0,0.0,3.796674251556397,3.796699523925781,9.618336207495304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.41796875,0.0,1699.8485107421875,1895.4371337890625,0.0,3731.18994140625,0.939038634300232,1.0,0.0,3.0,1.0,0.0
18200880,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7299249172210693,0.3816321194171905,0.3512488305568695,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8706521987915039,0.6648330688476562,0.6354548335075378,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8657217621803284,0.6540642976760864,0.4614474177360534,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7741494178771973,0.4607481062412262,0.4440796673297882,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6322606205940247,0.2455600500106811,1.14678692817688,284.9836730957031,284.95001220703125,302.04998779296875,292.7945251464844,298.4482421875,297.1739807128906,284.9815673828125,1.0,0.7442997097969055,0.3501270711421966,0.3501270711421966,1.0,1.0,-3.64995002746582,0.9526676535606384,2.697282314300537,0.1309910118579864,0.9423366785049438,0.9423366785049438,0.0,332.1968994140625,338.0,61016.14453125,0.0,4845.23291015625,1.0,279.1425476074219,282.9871826171875,295.7718505859375,299.6338806152344,293.1499938964844,293.1499938964844,278.8500061035156,35652.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354715943336488,1.0,0.0,0.0,3.796674251556397,3.796699523925781,9.618336207495304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.41796875,0.0,1699.8485107421875,1895.4371337890625,0.0,3731.18994140625,0.939038634300232,1.0,0.0,3.0,1.0,0.0
18200940,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7280676364898682,0.3807425498962402,0.3507147133350372,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8680859208106995,0.6631178855895996,0.6341485381126404,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8642787933349609,0.6548929810523987,0.4622471630573272,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7723245620727539,0.4603620171546936,0.4439728260040283,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.6308643817901611,0.245260402560234,1.1464275121688845,284.9244079589844,284.95001220703125,302.04998779296875,292.838623046875,298.443115234375,297.16973876953125,284.9273986816406,1.0,0.7455743551254272,0.3496755957603454,0.3496755957603454,1.0,1.0,-3.648142099380493,0.9506542086601256,2.6974878311157227,0.129337653517723,0.8883900046348572,0.8883900046348572,0.0,335.4375,341.0,61386.0546875,0.0,4860.26708984375,1.0,278.857421875,282.91217041015625,295.8531494140625,299.8156433105469,293.1499938964844,293.1499938964844,279.1499938964844,36327.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419554471969604,1.0,0.0,0.0,3.613684892654419,3.613708734512329,8.713524835002318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.2431640625,0.0,1495.5699462890625,1895.4371337890625,0.0,3790.21044921875,0.8963944315910339,1.0,0.0,3.0,1.0,0.0
18201000,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7280676364898682,0.3807425498962402,0.3507147133350372,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8680859208106995,0.6631178855895996,0.6341485381126404,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8642787933349609,0.6548929810523987,0.4622471630573272,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7723245620727539,0.4603620171546936,0.4439728260040283,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.6308643817901611,0.245260402560234,1.1464275121688845,284.9244079589844,284.95001220703125,302.04998779296875,292.838623046875,298.443115234375,297.16973876953125,284.9273986816406,1.0,0.7455743551254272,0.3496755957603454,0.3496755957603454,1.0,1.0,-3.648142099380493,0.9506542086601256,2.6974878311157227,0.129337653517723,0.8883900046348572,0.8883900046348572,0.0,335.4375,341.0,61386.0546875,0.0,4860.26708984375,1.0,278.857421875,282.91217041015625,295.8531494140625,299.8156433105469,293.1499938964844,293.1499938964844,279.1499938964844,36327.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419554471969604,1.0,0.0,0.0,3.613684892654419,3.613708734512329,8.713524835002318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.2431640625,0.0,1495.5699462890625,1895.4371337890625,0.0,3790.21044921875,0.8963944315910339,1.0,0.0,3.0,1.0,0.0
18201060,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7266067862510681,0.3804507851600647,0.350433737039566,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8659658432006836,0.6620643138885498,0.6331251859664917,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8632888793945312,0.6564447283744812,0.4632901847362518,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7708841562271118,0.4604409635066986,0.4440467655658722,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6297466158866882,0.2452281415462494,1.146470308303833,284.98541259765625,284.95001220703125,302.04998779296875,292.875732421875,298.4418640136719,297.1704406738281,284.9835510253906,1.0,0.7468808889389038,0.3492592275142669,0.3492592275142669,1.0,1.0,-3.647963047027588,0.9492573142051696,2.698705673217773,0.1278194487094879,0.9471111297607422,0.9471111297607422,0.0,338.2714233398437,344.0,61172.57421875,0.0,4877.43212890625,1.0,279.14263916015625,282.9873352050781,295.8551330566406,299.731689453125,293.1499938964844,293.1499938964844,278.8500061035156,35648.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343759417533876,1.0,0.0,0.0,3.806769132614136,3.8067946434021,9.669552127888892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.267578125,0.0,1711.93603515625,1895.4371337890625,0.0,3721.18505859375,0.94196355342865,1.0,0.0,3.0,1.0,0.0
18201120,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7266067862510681,0.3804507851600647,0.350433737039566,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8659658432006836,0.6620643138885498,0.6331251859664917,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8632888793945312,0.6564447283744812,0.4632901847362518,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7708841562271118,0.4604409635066986,0.4440467655658722,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6297466158866882,0.2452281415462494,1.146470308303833,284.98541259765625,284.95001220703125,302.04998779296875,292.875732421875,298.4418640136719,297.1704406738281,284.9835510253906,1.0,0.7468808889389038,0.3492592275142669,0.3492592275142669,1.0,1.0,-3.647963047027588,0.9492573142051696,2.698705673217773,0.1278194487094879,0.9471111297607422,0.9471111297607422,0.0,338.2714233398437,344.0,61172.57421875,0.0,4877.43212890625,1.0,279.14263916015625,282.9873352050781,295.8551330566406,299.731689453125,293.1499938964844,293.1499938964844,278.8500061035156,35648.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343759417533876,1.0,0.0,0.0,3.806769132614136,3.8067946434021,9.669552127888892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.267578125,0.0,1711.93603515625,1895.4371337890625,0.0,3721.18505859375,0.94196355342865,1.0,0.0,3.0,1.0,0.0
18201180,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7247644066810608,0.3795325756072998,0.3498738706111908,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.86344975233078,0.660294771194458,0.631769061088562,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8618472218513489,0.6571580171585083,0.464012861251831,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7690877318382263,0.4600073397159576,0.4438969194889068,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.6283800601959229,0.2449199259281158,1.1460775136947632,284.9229736328125,284.95001220703125,302.04998779296875,292.9051513671875,298.4367370605469,297.1661376953125,284.9259338378906,1.0,0.7481192946434021,0.3488428592681885,0.3488428592681885,1.0,1.0,-3.6458795070648193,0.9472725987434388,2.6986069679260254,0.1262709498405456,0.8903930187225342,0.8903930187225342,0.0,341.5126953125,347.0,61519.87890625,0.0,4891.65283203125,1.0,278.8573303222656,282.9089660644531,295.92169189453125,299.89801025390625,293.1499938964844,293.1499938964844,279.1499938964844,36337.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412554502487184,1.0,0.0,0.0,3.624277591705322,3.624301433563232,8.764683343542856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.9384765625,0.0,1507.244873046875,1895.4371337890625,0.0,3783.85400390625,0.8986736536026001,1.0,0.0,3.0,1.0,0.0
18201240,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7247644066810608,0.3795325756072998,0.3498738706111908,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.86344975233078,0.660294771194458,0.631769061088562,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8618472218513489,0.6571580171585083,0.464012861251831,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7690877318382263,0.4600073397159576,0.4438969194889068,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.6283800601959229,0.2449199259281158,1.1460775136947632,284.9229736328125,284.95001220703125,302.04998779296875,292.9051513671875,298.4367370605469,297.1661376953125,284.9259338378906,1.0,0.7481192946434021,0.3488428592681885,0.3488428592681885,1.0,1.0,-3.6458795070648193,0.9472725987434388,2.6986069679260254,0.1262709498405456,0.8903930187225342,0.8903930187225342,0.0,341.5126953125,347.0,61519.87890625,0.0,4891.65283203125,1.0,278.8573303222656,282.9089660644531,295.92169189453125,299.89801025390625,293.1499938964844,293.1499938964844,279.1499938964844,36337.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412554502487184,1.0,0.0,0.0,3.624277591705322,3.624301433563232,8.764683343542856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.9384765625,0.0,1507.244873046875,1895.4371337890625,0.0,3783.85400390625,0.8986736536026001,1.0,0.0,3.0,1.0,0.0
