time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201300,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7239392995834351,0.3793836832046509,0.3496443033218384,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8623031377792358,0.6597514152526855,0.6311399340629578,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8612426519393921,0.6579077839851379,0.4644262194633484,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7682806253433228,0.4600256085395813,0.4438443183898926,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.627754807472229,0.2448920607566833,1.145883083343506,284.98748779296875,284.95001220703125,302.04998779296875,292.916748046875,298.4361267089844,297.1665344238281,284.98388671875,1.0,0.7487204670906067,0.3486346900463104,0.3486346900463104,1.0,1.0,-3.645041465759277,0.9463468194007874,2.6986947059631348,0.1254305094480514,0.9400910139083862,0.9400910139083862,0.0,343.006103515625,347.0,61255.68359375,0.0,4898.55859375,1.0,279.1021728515625,282.982177734375,295.8865051269531,299.73150634765625,293.1499938964844,293.1499938964844,279.1499938964844,35399.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355592131614684,1.0,0.0,0.0,3.77364993095398,3.773675203323364,9.502032867203524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.71875,0.0,1670.4879150390625,1895.4371337890625,0.0,3731.989501953125,0.9347698092460632,1.0,0.0,3.0,1.0,0.0
18201360,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7233118414878845,0.3792096376419067,0.3495693504810333,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8613697290420532,0.6591866612434387,0.63069748878479,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8608502149581909,0.6585986614227295,0.4649806916713714,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7676677107810974,0.4600390791893005,0.4439284801483154,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6272849440574646,0.2448795884847641,1.14608895778656,284.983154296875,284.95001220703125,302.04998779296875,292.9261779785156,298.435546875,297.1669006347656,284.982421875,1.0,0.7493895888328552,0.3484360873699188,0.3484360873699188,1.0,1.0,-3.645435094833374,0.9458259344100952,2.6996090412139893,0.1247800886631012,0.9478328227996826,0.9478328227996826,0.0,344.3448486328125,350.0,61229.0859375,0.0,4908.03125,1.0,279.1431884765625,282.9855651855469,295.9078369140625,299.7952575683594,293.1499938964844,293.1499938964844,278.8500061035156,35695.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341563582420348,1.0,0.0,0.0,3.8102872371673584,3.810312747955322,9.687432793725748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.142578125,0.0,1716.5386962890625,1895.4371337890625,0.0,3719.178955078125,0.9424779415130616,1.0,0.0,3.0,1.0,0.0
18201420,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.721474289894104,0.3782674968242645,0.3489838242530823,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8589050769805908,0.6573707461357117,0.6292941570281982,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8594093918800354,0.6592003107070923,0.4656248390674591,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7658997178077698,0.4595611691474914,0.4437351524829864,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.6259434223175049,0.2445654571056366,1.1456652879714966,284.9169311523437,284.95001220703125,302.04998779296875,292.9380187988281,298.4304504394531,297.1625366210937,284.9193420410156,1.0,0.7505921125411987,0.3480388820171356,0.3480388820171356,1.0,1.0,-3.643079996109009,0.9438199400901794,2.699259996414185,0.1232905089855194,0.888127863407135,0.888127863407135,0.0,347.58514404296875,353.0,61588.75390625,0.0,4921.4345703125,1.0,278.8573303222656,282.9013671875,295.95703125,299.9444885253906,293.1499938964844,293.1499938964844,279.1499938964844,36363.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415018558502196,1.0,0.0,0.0,3.634169101715088,3.634192943572998,8.812589840090368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.8876953125,0.0,1518.337158203125,1895.4371337890625,0.0,3786.092041015625,0.8995751142501831,1.0,0.0,3.0,1.0,0.0
18201480,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.721474289894104,0.3782674968242645,0.3489838242530823,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8589050769805908,0.6573707461357117,0.6292941570281982,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8594093918800354,0.6592003107070923,0.4656248390674591,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7658997178077698,0.4595611691474914,0.4437351524829864,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.6259434223175049,0.2445654571056366,1.1456652879714966,284.9169311523437,284.95001220703125,302.04998779296875,292.9380187988281,298.4304504394531,297.1625366210937,284.9193420410156,1.0,0.7505921125411987,0.3480388820171356,0.3480388820171356,1.0,1.0,-3.643079996109009,0.9438199400901794,2.699259996414185,0.1232905089855194,0.888127863407135,0.888127863407135,0.0,347.58514404296875,353.0,61588.75390625,0.0,4921.4345703125,1.0,278.8573303222656,282.9013671875,295.95703125,299.9444885253906,293.1499938964844,293.1499938964844,279.1499938964844,36363.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415018558502196,1.0,0.0,0.0,3.634169101715088,3.634192943572998,8.812589840090368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.8876953125,0.0,1518.337158203125,1895.4371337890625,0.0,3786.092041015625,0.8995751142501831,1.0,0.0,3.0,1.0,0.0
18201540,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7200167179107666,0.3779175281524658,0.3486530184745788,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8568609952926636,0.6562128067016602,0.6281728148460388,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8583993315696716,0.6605300903320312,0.4665122628211975,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7644952535629272,0.4595464468002319,0.4437211751937866,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6248637437820435,0.2445182502269745,1.1456419229507446,284.9831848144531,284.95001220703125,302.04998779296875,292.9400329589844,298.42919921875,297.1632385253906,284.98101806640625,1.0,0.7518258690834045,0.3476417064666748,0.3476417064666748,1.0,1.0,-3.642350673675537,0.9423180222511292,2.7000324726104736,0.1218332275748252,0.948785662651062,0.948785662651062,0.0,350.4195556640625,356.0,61259.22265625,0.0,4936.9892578125,1.0,279.1427307128906,282.984375,295.9245300292969,299.8181457519531,293.1499938964844,293.1499938964844,278.8500061035156,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934949278831482,1.0,0.0,0.0,3.81549334526062,3.815519094467163,9.71392410065164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.00390625,0.0,1722.560791015625,1895.4371337890625,0.0,3726.42138671875,0.9437492489814758,1.0,0.0,3.0,1.0,0.0
18201600,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7200167179107666,0.3779175281524658,0.3486530184745788,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8568609952926636,0.6562128067016602,0.6281728148460388,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8583993315696716,0.6605300903320312,0.4665122628211975,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7644952535629272,0.4595464468002319,0.4437211751937866,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6248637437820435,0.2445182502269745,1.1456419229507446,284.9831848144531,284.95001220703125,302.04998779296875,292.9400329589844,298.42919921875,297.1632385253906,284.98101806640625,1.0,0.7518258690834045,0.3476417064666748,0.3476417064666748,1.0,1.0,-3.642350673675537,0.9423180222511292,2.7000324726104736,0.1218332275748252,0.948785662651062,0.948785662651062,0.0,350.4195556640625,356.0,61259.22265625,0.0,4936.9892578125,1.0,279.1427307128906,282.984375,295.9245300292969,299.8181457519531,293.1499938964844,293.1499938964844,278.8500061035156,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934949278831482,1.0,0.0,0.0,3.81549334526062,3.815519094467163,9.71392410065164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.00390625,0.0,1722.560791015625,1895.4371337890625,0.0,3726.42138671875,0.9437492489814758,1.0,0.0,3.0,1.0,0.0
18201660,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7181707620620728,0.376941442489624,0.3480417132377624,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8544463515281677,0.6543428301811218,0.6267234086990356,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.856956958770752,0.6610068082809448,0.4670758545398712,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7627535462379456,0.4590163826942444,0.4434828758239746,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.6235406994819641,0.2441944926977157,1.145186424255371,284.9205322265625,284.95001220703125,302.04998779296875,292.9349975585937,298.42413330078125,297.15887451171875,284.9234619140625,1.0,0.7529923319816589,0.3472616672515869,0.3472616672515869,1.0,1.0,-3.6397199630737305,0.940281331539154,2.699438571929932,0.1204018667340278,0.890177845954895,0.890177845954895,0.0,353.6600646972656,359.0,61509.4375,0.0,4949.56591796875,1.0,278.8572998046875,282.9076232910156,295.9549865722656,299.9417419433594,293.1499938964844,293.1499938964844,279.1499938964844,36354.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425431489944458,1.0,0.0,0.0,3.624914169311523,3.6249380111694336,8.767761983108358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.919921875,0.0,1508.070068359375,1895.4371337890625,0.0,3795.54345703125,0.8987606763839722,1.0,0.0,3.0,1.0,0.0
18201720,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7181707620620728,0.376941442489624,0.3480417132377624,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8544463515281677,0.6543428301811218,0.6267234086990356,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.856956958770752,0.6610068082809448,0.4670758545398712,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7627535462379456,0.4590163826942444,0.4434828758239746,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.6235406994819641,0.2441944926977157,1.145186424255371,284.9205322265625,284.95001220703125,302.04998779296875,292.9349975585937,298.42413330078125,297.15887451171875,284.9234619140625,1.0,0.7529923319816589,0.3472616672515869,0.3472616672515869,1.0,1.0,-3.6397199630737305,0.940281331539154,2.699438571929932,0.1204018667340278,0.890177845954895,0.890177845954895,0.0,353.6600646972656,359.0,61509.4375,0.0,4949.56591796875,1.0,278.8572998046875,282.9076232910156,295.9549865722656,299.9417419433594,293.1499938964844,293.1499938964844,279.1499938964844,36354.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425431489944458,1.0,0.0,0.0,3.624914169311523,3.6249380111694336,8.767761983108358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.919921875,0.0,1508.070068359375,1895.4371337890625,0.0,3795.54345703125,0.8987606763839722,1.0,0.0,3.0,1.0,0.0
18201780,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7167012691497803,0.3765632510185241,0.3476864993572235,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8524431586265564,0.6531380414962769,0.6255590915679932,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8559384346008301,0.6622241735458374,0.4678854346275329,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7613685727119446,0.4589553773403168,0.4434260129928589,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.6224753856658936,0.2441413551568985,1.1451380252838137,284.9819641113281,284.95001220703125,302.04998779296875,292.9263916015625,298.4229431152344,297.1595458984375,284.9801025390625,1.0,0.7541913986206055,0.3468815982341766,0.3468815982341766,1.0,1.0,-3.6387341022491455,0.9387558102607728,2.6999783515930176,0.119001068174839,0.9468914270401,0.9468914270401,0.0,356.49169921875,362.0,61166.57421875,0.0,4964.341796875,1.0,279.1427001953125,282.98541259765625,295.9103698730469,299.8014831542969,293.1499938964844,293.1499938964844,278.8500061035156,35673.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935897707939148,1.0,0.0,0.0,3.808294057846069,3.808319568634033,9.677301022747995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.564453125,0.0,1713.9658203125,1895.4371337890625,0.0,3735.07861328125,0.9422104954719543,1.0,0.0,3.0,1.0,0.0
18201840,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7167012691497803,0.3765632510185241,0.3476864993572235,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8524431586265564,0.6531380414962769,0.6255590915679932,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8559384346008301,0.6622241735458374,0.4678854346275329,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7613685727119446,0.4589553773403168,0.4434260129928589,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.6224753856658936,0.2441413551568985,1.1451380252838137,284.9819641113281,284.95001220703125,302.04998779296875,292.9263916015625,298.4229431152344,297.1595458984375,284.9801025390625,1.0,0.7541913986206055,0.3468815982341766,0.3468815982341766,1.0,1.0,-3.6387341022491455,0.9387558102607728,2.6999783515930176,0.119001068174839,0.9468914270401,0.9468914270401,0.0,356.49169921875,362.0,61166.57421875,0.0,4964.341796875,1.0,279.1427001953125,282.98541259765625,295.9103698730469,299.8014831542969,293.1499938964844,293.1499938964844,278.8500061035156,35673.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935897707939148,1.0,0.0,0.0,3.808294057846069,3.808319568634033,9.677301022747995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.564453125,0.0,1713.9658203125,1895.4371337890625,0.0,3735.07861328125,0.9422104954719543,1.0,0.0,3.0,1.0,0.0
18201900,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7158706784248352,0.3760447800159454,0.3474503755569458,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8513569235801697,0.6521679759025574,0.6249138116836548,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.855320394039154,0.6623791456222534,0.4682108759880066,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7606016397476196,0.4586644470691681,0.4433605670928955,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6218960881233215,0.2439818978309631,1.1451064348220823,284.9117126464844,284.95001220703125,302.04998779296875,292.9208374023437,298.4203796386719,297.1573486328125,284.9183349609375,1.0,0.75479656457901,0.3466915786266327,0.3466915786266327,1.0,1.0,-3.637953996658325,0.9379010796546936,2.7000527381896973,0.1183708235621452,0.8929063081741333,0.8929063081741333,0.0,358.03326416015625,362.0,61383.296875,0.0,4971.66796875,1.0,278.8959655761719,282.9085388183594,295.95281982421875,299.9770812988281,293.1499938964844,293.1499938964844,278.8500061035156,36699.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941874384880066,1.0,0.0,0.0,3.649972438812256,3.649996519088745,8.889399509826035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.728515625,0.0,1538.37353515625,1895.4371337890625,0.0,3789.47412109375,0.9033836126327516,1.0,0.0,3.0,1.0,0.0
18201960,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7148393392562866,0.3755678236484527,0.3470543622970581,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8500846028327942,0.6512341499328613,0.6240727305412292,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8545008897781372,0.6625939011573792,0.4683728516101837,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7596588730812073,0.4583859145641327,0.4431475102901459,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6211698651313782,0.2438157498836517,1.144665241241455,284.915771484375,284.95001220703125,302.04998779296875,292.9145202636719,298.41802978515625,297.1553649902344,284.9178161621094,1.0,0.7553252577781677,0.3465183675289154,0.3465183675289154,1.0,1.0,-3.635873079299927,0.9367018342018129,2.699171304702759,0.11762335896492,0.8856748342514038,0.8856748342514038,0.0,359.7254333496094,365.0,61430.0625,0.0,4976.1748046875,1.0,278.8572998046875,282.9034118652344,295.9341125488281,299.91802978515625,293.1499938964844,293.1499938964844,279.1499938964844,36364.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433319568634032,1.0,0.0,0.0,3.623560905456543,3.623584747314453,8.761217031860724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.189453125,0.0,1506.6595458984375,1895.4371337890625,0.0,3802.697509765625,0.8972809910774231,1.0,0.0,3.0,1.0,0.0
18202020,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7133445143699646,0.3751597106456756,0.3466748595237732,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8481201529502869,0.6499837040901184,0.6228687167167664,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.853471577167511,0.6636953949928284,0.4691036343574524,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.758292019367218,0.4582782387733459,0.4430490136146545,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6201134920120239,0.2437567859888076,1.1445977687835691,284.97900390625,284.95001220703125,302.04998779296875,292.899658203125,298.4169006347656,297.156005859375,284.9768981933594,1.0,0.7564921975135803,0.3461719155311584,0.3461719155311584,1.0,1.0,-3.634642601013184,0.93520987033844,2.699432611465454,0.1163326650857925,0.9428731799125672,0.9428731799125672,0.0,362.5574035644531,353.0,61047.328125,0.0,4990.2197265625,1.0,279.14263916015625,282.9844055175781,295.8836364746094,299.7691650390625,293.1499938964844,293.1499938964844,278.8500061035156,35686.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366874098777772,1.0,0.0,0.0,3.801377058029175,3.801402568817138,9.64217861110228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.7568359375,0.0,1705.7530517578125,1895.4371337890625,0.0,3742.281494140625,0.9400198459625244,1.0,0.0,3.0,1.0,0.0
18202080,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7133445143699646,0.3751597106456756,0.3466748595237732,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8481201529502869,0.6499837040901184,0.6228687167167664,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.853471577167511,0.6636953949928284,0.4691036343574524,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.758292019367218,0.4582782387733459,0.4430490136146545,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6201134920120239,0.2437567859888076,1.1445977687835691,284.97900390625,284.95001220703125,302.04998779296875,292.899658203125,298.4169006347656,297.156005859375,284.9768981933594,1.0,0.7564921975135803,0.3461719155311584,0.3461719155311584,1.0,1.0,-3.634642601013184,0.93520987033844,2.699432611465454,0.1163326650857925,0.9428731799125672,0.9428731799125672,0.0,362.5574035644531,353.0,61047.328125,0.0,4990.2197265625,1.0,279.14263916015625,282.9844055175781,295.8836364746094,299.7691650390625,293.1499938964844,293.1499938964844,278.8500061035156,35686.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366874098777772,1.0,0.0,0.0,3.801377058029175,3.801402568817138,9.64217861110228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.7568359375,0.0,1705.7530517578125,1895.4371337890625,0.0,3742.281494140625,0.9400198459625244,1.0,0.0,3.0,1.0,0.0
18202140,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7143623232841492,0.3741641342639923,0.3457635343074798,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.849227249622345,0.6480544805526733,0.6210694909095764,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8555281758308411,0.6639654040336609,0.4693098068237304,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.759689211845398,0.4576795995235443,0.442453533411026,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.6211808919906616,0.2434430122375488,1.1427974700927734,284.9189758300781,284.95001220703125,302.04998779296875,292.882080078125,298.412109375,297.1521301269531,284.9220886230469,1.0,0.753596842288971,0.3458254337310791,0.3458254337310791,1.0,1.0,-3.6287572383880615,0.9322878122329712,2.69646954536438,0.1148372292518615,0.8849128484725952,0.8849128484725952,0.0,358.4653625488281,341.0,61196.8671875,0.0,4947.85546875,1.0,278.8574523925781,282.9122314453125,295.9013977050781,299.8728942871094,293.1499938964844,293.1499938964844,279.1499938964844,36376.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441078901290894,1.0,0.0,0.0,3.6020586490631104,3.6020822525024414,8.657546572976571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.708984375,0.0,1483.2630615234375,1895.4371337890625,0.0,3809.729736328125,0.8935790657997131,1.0,0.0,3.0,1.0,0.0
18202200,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7143623232841492,0.3741641342639923,0.3457635343074798,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.849227249622345,0.6480544805526733,0.6210694909095764,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8555281758308411,0.6639654040336609,0.4693098068237304,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.759689211845398,0.4576795995235443,0.442453533411026,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.6211808919906616,0.2434430122375488,1.1427974700927734,284.9189758300781,284.95001220703125,302.04998779296875,292.882080078125,298.412109375,297.1521301269531,284.9220886230469,1.0,0.753596842288971,0.3458254337310791,0.3458254337310791,1.0,1.0,-3.6287572383880615,0.9322878122329712,2.69646954536438,0.1148372292518615,0.8849128484725952,0.8849128484725952,0.0,358.4653625488281,341.0,61196.8671875,0.0,4947.85546875,1.0,278.8574523925781,282.9122314453125,295.9013977050781,299.8728942871094,293.1499938964844,293.1499938964844,279.1499938964844,36376.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441078901290894,1.0,0.0,0.0,3.6020586490631104,3.6020822525024414,8.657546572976571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.708984375,0.0,1483.2630615234375,1895.4371337890625,0.0,3809.729736328125,0.8935790657997131,1.0,0.0,3.0,1.0,0.0
18202260,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7173802852630615,0.3738274574279785,0.3450190126895904,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8526697754859924,0.646827220916748,0.6194412708282471,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8600130677223206,0.6650262475013733,0.4696809947490692,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7632017135620117,0.4575968384742737,0.4419308602809906,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6238452792167664,0.2434577643871307,1.1409236192703247,284.9786376953125,284.95001220703125,302.04998779296875,292.86199951171875,298.4114990234375,297.15350341796875,284.9765625,1.0,0.749043345451355,0.3455339074134826,0.3455339074134826,1.0,1.0,-3.6234617233276367,0.9297261238098145,2.6937355995178223,0.1134067103266716,0.9385648965835572,0.9385648965835572,0.0,350.07183837890625,329.0,60780.7421875,0.0,4880.70068359375,1.0,279.1425170898437,282.9892883300781,295.8451843261719,299.7156066894531,293.1499938964844,293.1499938964844,278.8500061035156,35686.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373192191123962,1.0,0.0,0.0,3.7805817127227774,3.780606985092163,9.536972811474698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.603515625,0.0,1680.9300537109375,1895.4371337890625,0.0,3748.041015625,0.9359363317489624,1.0,0.0,3.0,1.0,0.0
18202320,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7173802852630615,0.3738274574279785,0.3450190126895904,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8526697754859924,0.646827220916748,0.6194412708282471,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8600130677223206,0.6650262475013733,0.4696809947490692,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7632017135620117,0.4575968384742737,0.4419308602809906,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6238452792167664,0.2434577643871307,1.1409236192703247,284.9786376953125,284.95001220703125,302.04998779296875,292.86199951171875,298.4114990234375,297.15350341796875,284.9765625,1.0,0.749043345451355,0.3455339074134826,0.3455339074134826,1.0,1.0,-3.6234617233276367,0.9297261238098145,2.6937355995178223,0.1134067103266716,0.9385648965835572,0.9385648965835572,0.0,350.07183837890625,329.0,60780.7421875,0.0,4880.70068359375,1.0,279.1425170898437,282.9892883300781,295.8451843261719,299.7156066894531,293.1499938964844,293.1499938964844,278.8500061035156,35686.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373192191123962,1.0,0.0,0.0,3.7805817127227774,3.780606985092163,9.536972811474698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.603515625,0.0,1680.9300537109375,1895.4371337890625,0.0,3748.041015625,0.9359363317489624,1.0,0.0,3.0,1.0,0.0
18202380,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7208908200263977,0.3729520440101623,0.343995988368988,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8568964004516602,0.6449711322784424,0.6174768805503845,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8652819991111755,0.6652999520301819,0.4697194099426269,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.767440676689148,0.4570691883563995,0.4411695301532745,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6270434260368347,0.2432679533958435,1.1385713815689087,284.91864013671875,284.95001220703125,302.04998779296875,292.8397827148437,298.4078063964844,297.15093994140625,284.9222106933594,1.0,0.7435523867607117,0.3452423512935638,0.3452423512935638,1.0,1.0,-3.616173267364502,0.926557958126068,2.689615488052368,0.1119334697723388,0.8799444437026978,0.8799444437026978,0.0,340.1969909667969,317.0,60874.55078125,0.0,4798.9248046875,1.0,278.85760498046875,282.91827392578125,295.8582458496094,299.8110656738281,293.1499938964844,293.1499938964844,279.1499938964844,36393.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445430040359496,1.0,0.0,0.0,3.577232360839844,3.577255725860596,8.538618772035989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.7197265625,0.0,1456.5946044921875,1895.4371337890625,0.0,3813.6708984375,0.8880652785301208,1.0,0.0,3.0,1.0,0.0
18202440,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7208908200263977,0.3729520440101623,0.343995988368988,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8568964004516602,0.6449711322784424,0.6174768805503845,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8652819991111755,0.6652999520301819,0.4697194099426269,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.767440676689148,0.4570691883563995,0.4411695301532745,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6270434260368347,0.2432679533958435,1.1385713815689087,284.91864013671875,284.95001220703125,302.04998779296875,292.8397827148437,298.4078063964844,297.15093994140625,284.9222106933594,1.0,0.7435523867607117,0.3452423512935638,0.3452423512935638,1.0,1.0,-3.616173267364502,0.926557958126068,2.689615488052368,0.1119334697723388,0.8799444437026978,0.8799444437026978,0.0,340.1969909667969,317.0,60874.55078125,0.0,4798.9248046875,1.0,278.85760498046875,282.91827392578125,295.8582458496094,299.8110656738281,293.1499938964844,293.1499938964844,279.1499938964844,36393.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445430040359496,1.0,0.0,0.0,3.577232360839844,3.577255725860596,8.538618772035989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.7197265625,0.0,1456.5946044921875,1895.4371337890625,0.0,3813.6708984375,0.8880652785301208,1.0,0.0,3.0,1.0,0.0
18202500,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7229571342468262,0.3728315830230713,0.3435388803482055,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8594218492507935,0.6443873047828674,0.616546094417572,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8683569431304932,0.6658413410186768,0.4697891175746918,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7699328660964966,0.457051008939743,0.4408142268657684,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6289035081863403,0.243316501379013,1.1374270915985107,284.9788513183594,284.95001220703125,302.04998779296875,292.8279113769531,298.40771484375,297.1520080566406,284.97515869140625,1.0,0.7406084537506104,0.3450965881347656,0.3450965881347656,1.0,1.0,-3.612778663635254,0.9250544905662536,2.6877241134643555,0.1111349985003471,0.9248469471931458,0.9248469471931458,0.0,334.74761962890625,317.0,60561.6796875,0.0,4755.7080078125,1.0,279.1011047363281,282.9873046875,295.79949951171875,299.6162414550781,293.1499938964844,293.1499938964844,279.1499938964844,35443.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93902325630188,1.0,0.0,0.0,3.724577903747559,3.724602460861206,9.256512498723168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.7705078125,0.0,1613.485107421875,1895.4371337890625,0.0,3763.559814453125,0.9233255982398988,1.0,0.0,3.0,1.0,0.0
18202560,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7253267168998718,0.3726923167705536,0.3432276844978332,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8623236417770386,0.6437866687774658,0.6157889366149902,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8718286752700806,0.6663320064544678,0.4699970483779907,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7727726101875305,0.4570321142673492,0.4405885934829712,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6310286521911621,0.2433879971504211,1.136680245399475,284.9760437011719,284.95001220703125,302.04998779296875,292.81561279296875,298.4078674316406,297.153076171875,284.97509765625,1.0,0.7376511693000793,0.344989150762558,0.344989150762558,1.0,1.0,-3.610573291778565,0.9240275621414183,2.6865458488464355,0.1106041446328163,0.931094527244568,0.931094527244568,0.0,328.9966125488281,305.0,60439.06640625,0.0,4714.037109375,1.0,279.1427917480469,282.99383544921875,295.7981872558594,299.64923095703125,293.1499938964844,293.1499938964844,278.8500061035156,35727.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937662959098816,1.0,0.0,0.0,3.752995014190674,3.75302004814148,9.398298743690248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.7880859375,0.0,1648.7037353515625,1895.4371337890625,0.0,3751.17333984375,0.929521143436432,1.0,0.0,3.0,1.0,0.0
18202620,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7298184037208557,0.3718907833099365,0.3422152996063232,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8680081367492676,0.6419840455055237,0.6138125658035278,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8786110877990723,0.6665828227996826,0.469975084066391,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7783433794975281,0.4565498232841491,0.4398113191127777,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6352090239524841,0.2432918399572372,1.134487509727478,284.9137268066406,284.95001220703125,302.04998779296875,292.7898254394531,298.4051208496094,297.1513366699219,284.9163818359375,1.0,0.7314592003822327,0.3447742760181427,0.3447742760181427,1.0,1.0,-3.60338306427002,0.921139121055603,2.682243824005127,0.109386920928955,0.8713952898979187,0.8713952898979187,0.0,317.7137451171875,293.0,60584.40234375,0.0,4624.46826171875,1.0,278.85760498046875,282.91748046875,295.8085632324219,299.7441711425781,293.1499938964844,293.1499938964844,279.1499938964844,36398.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94490647315979,1.0,0.0,0.0,3.559913158416748,3.559936285018921,8.456138402834767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.296875,0.0,1438.1385498046875,1895.4371337890625,0.0,3816.9619140625,0.8830001950263977,1.0,0.0,3.0,1.0,0.0
18202680,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7298184037208557,0.3718907833099365,0.3422152996063232,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8680081367492676,0.6419840455055237,0.6138125658035278,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8786110877990723,0.6665828227996826,0.469975084066391,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7783433794975281,0.4565498232841491,0.4398113191127777,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6352090239524841,0.2432918399572372,1.134487509727478,284.9137268066406,284.95001220703125,302.04998779296875,292.7898254394531,298.4051208496094,297.1513366699219,284.9163818359375,1.0,0.7314592003822327,0.3447742760181427,0.3447742760181427,1.0,1.0,-3.60338306427002,0.921139121055603,2.682243824005127,0.109386920928955,0.8713952898979187,0.8713952898979187,0.0,317.7137451171875,293.0,60584.40234375,0.0,4624.46826171875,1.0,278.85760498046875,282.91748046875,295.8085632324219,299.7441711425781,293.1499938964844,293.1499938964844,279.1499938964844,36398.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94490647315979,1.0,0.0,0.0,3.559913158416748,3.559936285018921,8.456138402834767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.296875,0.0,1438.1385498046875,1895.4371337890625,0.0,3816.9619140625,0.8830001950263977,1.0,0.0,3.0,1.0,0.0
18202740,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7351005673408508,0.3716678619384765,0.3414583504199981,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8747012615203857,0.6408191919326782,0.6121194958686829,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8864567279815674,0.6675589084625244,0.4701952040195465,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.784814178943634,0.4565295577049255,0.4392227530479431,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.6400887370109558,0.2434782236814499,1.132786989212036,284.9737548828125,284.95001220703125,302.04998779296875,292.7626647949219,298.40557861328125,297.1537170410156,284.9713134765625,1.0,0.7251734137535095,0.3445594012737274,0.3445594012737274,1.0,1.0,-3.597941637039185,0.9187905788421632,2.679151058197021,0.1082061752676963,0.9239560961723328,0.9239560961723328,0.0,305.8261413574219,281.0,60167.89453125,0.0,4536.345703125,1.0,279.1421813964844,282.9951477050781,295.7454528808594,299.5785522460937,293.1499938964844,293.1499938964844,278.8500061035156,35703.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380504488945008,1.0,0.0,0.0,3.736025333404541,3.736050128936768,9.313500299867884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.7646484375,0.0,1628.7315673828125,1895.4371337890625,0.0,3754.702880859375,0.9250032305717468,1.0,0.0,3.0,1.0,0.0
18202800,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7351005673408508,0.3716678619384765,0.3414583504199981,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8747012615203857,0.6408191919326782,0.6121194958686829,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8864567279815674,0.6675589084625244,0.4701952040195465,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.784814178943634,0.4565295577049255,0.4392227530479431,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.6400887370109558,0.2434782236814499,1.132786989212036,284.9737548828125,284.95001220703125,302.04998779296875,292.7626647949219,298.40557861328125,297.1537170410156,284.9713134765625,1.0,0.7251734137535095,0.3445594012737274,0.3445594012737274,1.0,1.0,-3.597941637039185,0.9187905788421632,2.679151058197021,0.1082061752676963,0.9239560961723328,0.9239560961723328,0.0,305.8261413574219,281.0,60167.89453125,0.0,4536.345703125,1.0,279.1421813964844,282.9951477050781,295.7454528808594,299.5785522460937,293.1499938964844,293.1499938964844,278.8500061035156,35703.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380504488945008,1.0,0.0,0.0,3.736025333404541,3.736050128936768,9.313500299867884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.7646484375,0.0,1628.7315673828125,1895.4371337890625,0.0,3754.702880859375,0.9250032305717468,1.0,0.0,3.0,1.0,0.0
18202860,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7404355406761169,0.3708978593349457,0.3404652774333954,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8815502524375916,0.6390358209609985,0.6101508140563965,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.894410252571106,0.6677477359771729,0.470125287771225,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7914127707481384,0.4560588002204895,0.4384459555149078,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.6451573371887207,0.2434363067150116,1.1307891607284546,284.9203491210937,284.95001220703125,302.04998779296875,292.734375,298.40313720703125,297.1523132324219,284.92437744140625,1.0,0.7187525033950806,0.3443614840507507,0.3443614840507507,1.0,1.0,-3.590961456298828,0.9160214066505432,2.6749401092529297,0.1070588901638984,0.8699294328689575,0.8699294328689575,0.0,294.2021789550781,269.0,60206.69140625,0.0,4445.9013671875,1.0,278.85797119140625,282.9327087402344,295.753173828125,299.6648864746094,293.1499938964844,293.1499938964844,279.1499938964844,36400.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945319414138794,1.0,0.0,0.0,3.525156259536743,3.525179147720337,8.291822837236396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.5576171875,0.0,1401.5499267578125,1895.4371337890625,0.0,3820.699462890625,0.8766406178474426,1.0,0.0,3.0,1.0,0.0
18202920,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7404355406761169,0.3708978593349457,0.3404652774333954,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8815502524375916,0.6390358209609985,0.6101508140563965,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.894410252571106,0.6677477359771729,0.470125287771225,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7914127707481384,0.4560588002204895,0.4384459555149078,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.6451573371887207,0.2434363067150116,1.1307891607284546,284.9203491210937,284.95001220703125,302.04998779296875,292.734375,298.40313720703125,297.1523132324219,284.92437744140625,1.0,0.7187525033950806,0.3443614840507507,0.3443614840507507,1.0,1.0,-3.590961456298828,0.9160214066505432,2.6749401092529297,0.1070588901638984,0.8699294328689575,0.8699294328689575,0.0,294.2021789550781,269.0,60206.69140625,0.0,4445.9013671875,1.0,278.85797119140625,282.9327087402344,295.753173828125,299.6648864746094,293.1499938964844,293.1499938964844,279.1499938964844,36400.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945319414138794,1.0,0.0,0.0,3.525156259536743,3.525179147720337,8.291822837236396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.5576171875,0.0,1401.5499267578125,1895.4371337890625,0.0,3820.699462890625,0.8766406178474426,1.0,0.0,3.0,1.0,0.0
18202980,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7466877698898315,0.3706959187984466,0.3397230505943298,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8894612193107605,0.6378812193870544,0.6084630489349365,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.903451442718506,0.668658435344696,0.4702955484390259,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.7989326119422913,0.4560427665710449,0.4378567636013031,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.6510379910469055,0.243666335940361,1.1292654275894165,284.9760131835937,284.95001220703125,302.04998779296875,292.7052917480469,298.4036560058594,297.1546936035156,284.9735412597656,1.0,0.7123128771781921,0.3441635966300964,0.3441635966300964,1.0,1.0,-3.585696220397949,0.9137835502624512,2.671912670135498,0.1059405952692031,0.9195587635040284,0.9195587635040284,0.0,282.15386962890625,257.0,59851.4375,0.0,4357.82666015625,1.0,279.1419677734375,283.00341796875,295.6881408691406,299.50018310546875,293.1499938964844,293.1499938964844,278.8500061035156,35677.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384963512420654,1.0,0.0,0.0,3.709324836730957,3.709349393844605,9.180853339785244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.578125,0.0,1597.721923828125,1895.4371337890625,0.0,3758.763427734375,0.9199801683425904,1.0,0.0,3.0,1.0,0.0
18203040,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7466877698898315,0.3706959187984466,0.3397230505943298,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8894612193107605,0.6378812193870544,0.6084630489349365,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.903451442718506,0.668658435344696,0.4702955484390259,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.7989326119422913,0.4560427665710449,0.4378567636013031,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.6510379910469055,0.243666335940361,1.1292654275894165,284.9760131835937,284.95001220703125,302.04998779296875,292.7052917480469,298.4036560058594,297.1546936035156,284.9735412597656,1.0,0.7123128771781921,0.3441635966300964,0.3441635966300964,1.0,1.0,-3.585696220397949,0.9137835502624512,2.671912670135498,0.1059405952692031,0.9195587635040284,0.9195587635040284,0.0,282.15386962890625,257.0,59851.4375,0.0,4357.82666015625,1.0,279.1419677734375,283.00341796875,295.6881408691406,299.50018310546875,293.1499938964844,293.1499938964844,278.8500061035156,35677.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384963512420654,1.0,0.0,0.0,3.709324836730957,3.709349393844605,9.180853339785244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.578125,0.0,1597.721923828125,1895.4371337890625,0.0,3758.763427734375,0.9199801683425904,1.0,0.0,3.0,1.0,0.0
18203100,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7499244213104248,0.3703019917011261,0.3393022418022156,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.893539309501648,0.6369783282279968,0.6075650453567505,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9082360863685608,0.6686798334121704,0.4703072011470794,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8027926683425903,0.4558015465736389,0.4375309646129608,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6541276574134827,0.2436674982309341,1.1285200119018557,284.9164733886719,284.95001220703125,302.04998779296875,292.6905212402344,298.40252685546875,297.154052734375,284.92364501953125,1.0,0.7090820670127869,0.3440646529197693,0.3440646529197693,1.0,1.0,-3.5828399658203125,0.9125932455062866,2.6702468395233154,0.1054419726133346,0.8718613386154175,0.8718613386154175,0.0,276.2371826171875,257.0,59917.5625,0.0,4313.93408203125,1.0,278.8983764648437,282.9412536621094,295.7212219238281,299.6560363769531,293.1499938964844,293.1499938964844,278.8500061035156,36699.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443407654762268,1.0,0.0,0.0,3.5362606048583984,3.536283731460572,8.344144930561015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.966796875,0.0,1415.3402099609375,1895.4371337890625,0.0,3811.839111328125,0.879055380821228,1.0,0.0,3.0,1.0,0.0
