time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203160,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.7531054615974426,0.3699569702148437,0.338751882314682,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8975529670715332,0.6361225843429565,0.6065099835395813,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9131290316581726,0.6687444448471069,0.4701627492904663,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8065756559371948,0.4555841386318207,0.4370852708816528,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.6571967601776123,0.2436748594045639,1.1274608373641968,284.9170227050781,284.95001220703125,302.04998779296875,292.6756591796875,298.4015197753906,297.1535949707031,284.9208068847656,1.0,0.7057752013206482,0.3439829647541046,0.3439829647541046,1.0,1.0,-3.5789241790771484,0.9111342430114746,2.667789936065674,0.1048484295606613,0.8623877763748169,0.8623877763748169,0.0,270.4449157714844,245.0,59895.765625,0.0,4268.0537109375,1.0,278.85821533203125,282.9344177246094,295.69482421875,299.5879821777344,293.1499938964844,293.1499938964844,279.1499938964844,36423.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458078145980836,1.0,0.0,0.0,3.5042123794555664,3.504235029220581,8.193588314497902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.30859375,0.0,1379.9849853515625,1895.4371337890625,0.0,3825.1181640625,0.8708828091621399,1.0,0.0,3.0,1.0,0.0
18203220,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7606526613235474,0.3697690069675445,0.3380221128463745,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.906938135623932,0.6349753737449646,0.604828953742981,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9247505068778992,0.6695185303688049,0.4702357351779938,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8149134516716003,0.4555681049823761,0.4364957511425018,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.6643497347831726,0.243949145078659,1.1261353492736816,284.9754333496094,284.95001220703125,302.04998779296875,292.645751953125,298.4022521972656,297.1560363769531,284.97222900390625,1.0,0.6992340087890625,0.34381964802742,0.34381964802742,1.0,1.0,-3.573803424835205,0.9090534448623656,2.664750099182129,0.1038372889161109,0.9136591553688048,0.9136591553688048,0.0,258.3646545410156,233.0,59561.140625,0.0,4180.70751953125,1.0,279.1417541503906,283.0075378417969,295.62847900390625,299.4211730957031,293.1499938964844,293.1499938964844,278.8500061035156,35661.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389623999595642,1.0,0.0,0.0,3.6883394718170166,3.688363790512085,9.077265872292628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.9345703125,0.0,1573.6866455078125,1895.4371337890625,0.0,3763.006103515625,0.9150936603546144,1.0,0.0,3.0,1.0,0.0
18203280,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7606526613235474,0.3697690069675445,0.3380221128463745,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.906938135623932,0.6349753737449646,0.604828953742981,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9247505068778992,0.6695185303688049,0.4702357351779938,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8149134516716003,0.4555681049823761,0.4364957511425018,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.6643497347831726,0.243949145078659,1.1261353492736816,284.9754333496094,284.95001220703125,302.04998779296875,292.645751953125,298.4022521972656,297.1560363769531,284.97222900390625,1.0,0.6992340087890625,0.34381964802742,0.34381964802742,1.0,1.0,-3.573803424835205,0.9090534448623656,2.664750099182129,0.1038372889161109,0.9136591553688048,0.9136591553688048,0.0,258.3646545410156,233.0,59561.140625,0.0,4180.70751953125,1.0,279.1417541503906,283.0075378417969,295.62847900390625,299.4211730957031,293.1499938964844,293.1499938964844,278.8500061035156,35661.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389623999595642,1.0,0.0,0.0,3.6883394718170166,3.688363790512085,9.077265872292628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.9345703125,0.0,1573.6866455078125,1895.4371337890625,0.0,3763.006103515625,0.9150936603546144,1.0,0.0,3.0,1.0,0.0
18203340,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7685097455978394,0.3690519332885742,0.3370691537857055,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9173465967178344,0.6332351565361023,0.6028907895088196,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.936800181865692,0.6695196628570557,0.4700348377227783,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8231576681137085,0.4551160037517547,0.4357286989688873,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.6718860268592834,0.2439967691898346,1.1245102882385254,284.92340087890625,284.95001220703125,302.04998779296875,292.6158752441406,298.4004211425781,297.1552124023437,284.9281311035156,1.0,0.6926038265228271,0.3436563014984131,0.3436563014984131,1.0,1.0,-3.5672106742858887,0.9065202474594116,2.6606903076171875,0.1027979031205177,0.8612021803855896,0.8612021803855896,0.0,246.6359405517578,221.0,59542.71875,0.0,4091.898193359375,1.0,278.8583679199219,282.9486389160156,295.6347961425781,299.5043334960937,293.1499938964844,293.1499938964844,279.1499938964844,36402.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462592601776124,1.0,0.0,0.0,3.472517251968384,3.47253966331482,8.046038715292525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.0849609375,0.0,1347.3974609375,1895.4371337890625,0.0,3829.200927734375,0.8653843402862549,1.0,0.0,3.0,1.0,0.0
18203400,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7685097455978394,0.3690519332885742,0.3370691537857055,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9173465967178344,0.6332351565361023,0.6028907895088196,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.936800181865692,0.6695196628570557,0.4700348377227783,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8231576681137085,0.4551160037517547,0.4357286989688873,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.6718860268592834,0.2439967691898346,1.1245102882385254,284.92340087890625,284.95001220703125,302.04998779296875,292.6158752441406,298.4004211425781,297.1552124023437,284.9281311035156,1.0,0.6926038265228271,0.3436563014984131,0.3436563014984131,1.0,1.0,-3.5672106742858887,0.9065202474594116,2.6606903076171875,0.1027979031205177,0.8612021803855896,0.8612021803855896,0.0,246.6359405517578,221.0,59542.71875,0.0,4091.898193359375,1.0,278.8583679199219,282.9486389160156,295.6347961425781,299.5043334960937,293.1499938964844,293.1499938964844,279.1499938964844,36402.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462592601776124,1.0,0.0,0.0,3.472517251968384,3.47253966331482,8.046038715292525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.0849609375,0.0,1347.3974609375,1895.4371337890625,0.0,3829.200927734375,0.8653843402862549,1.0,0.0,3.0,1.0,0.0
18203460,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7777693271636963,0.3688763380050659,0.3363538682460785,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9298284649848938,0.6320965886116028,0.6012222170829773,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9502204656600952,0.6702278852462769,0.4700624346733093,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8324835300445557,0.4551004767417907,0.4351423680782318,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.6806269288063049,0.2443001270294189,1.1233270168304443,284.97479248046875,284.95001220703125,302.04998779296875,292.5862731933594,298.4013366699219,297.15771484375,284.9722900390625,1.0,0.6859737038612366,0.3435257375240326,0.3435257375240326,1.0,1.0,-3.5622427463531494,0.9045897722244264,2.6576530933380127,0.1018758192658424,0.9076926708221436,0.9076926708221436,0.0,234.5491485595703,209.0,59235.20703125,0.0,4005.433349609375,1.0,279.1415710449219,283.0133972167969,295.5686950683594,299.3408203125,293.1499938964844,293.1499938964844,278.8500061035156,35675.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393705129623412,1.0,0.0,0.0,3.661399602890015,3.661423683166504,8.945148124439584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.4609375,0.0,1543.4490966796875,1895.4371337890625,0.0,3766.71923828125,0.909253478050232,1.0,0.0,3.0,1.0,0.0
18203520,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7777693271636963,0.3688763380050659,0.3363538682460785,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9298284649848938,0.6320965886116028,0.6012222170829773,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9502204656600952,0.6702278852462769,0.4700624346733093,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8324835300445557,0.4551004767417907,0.4351423680782318,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.6806269288063049,0.2443001270294189,1.1233270168304443,284.97479248046875,284.95001220703125,302.04998779296875,292.5862731933594,298.4013366699219,297.15771484375,284.9722900390625,1.0,0.6859737038612366,0.3435257375240326,0.3435257375240326,1.0,1.0,-3.5622427463531494,0.9045897722244264,2.6576530933380127,0.1018758192658424,0.9076926708221436,0.9076926708221436,0.0,234.5491485595703,209.0,59235.20703125,0.0,4005.433349609375,1.0,279.1415710449219,283.0133972167969,295.5686950683594,299.3408203125,293.1499938964844,293.1499938964844,278.8500061035156,35675.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393705129623412,1.0,0.0,0.0,3.661399602890015,3.661423683166504,8.945148124439584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.4609375,0.0,1543.4490966796875,1895.4371337890625,0.0,3766.71923828125,0.909253478050232,1.0,0.0,3.0,1.0,0.0
18203580,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7874964475631714,0.3681848645210266,0.3354196548461914,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9428125023841858,0.6303882598876953,0.5993057489395142,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9633690118789672,0.6701810956001282,0.4698262214660644,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8423117995262146,0.4546611905097961,0.4343828558921814,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.6898599863052368,0.2443785369396209,1.1218317747116089,284.924560546875,284.95001220703125,302.04998779296875,292.5572509765625,298.399658203125,297.1568603515625,284.9298400878906,1.0,0.6792563796043396,0.3433951735496521,0.3433951735496521,1.0,1.0,-3.555821180343628,0.902215838432312,2.653605461120605,0.1009260043501854,0.8568174839019775,0.8568174839019775,0.0,222.8138427734375,197.0,59209.44140625,0.0,3917.61865234375,1.0,278.8584899902344,282.9564208984375,295.5759582519531,299.42413330078125,293.1499938964844,293.1499938964844,279.1499938964844,36410.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466025233268738,1.0,0.0,0.0,3.4460599422454834,3.44608211517334,7.923899261186307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.92138671875,0.0,1320.7913818359375,1895.4371337890625,0.0,3832.30419921875,0.8596703410148621,1.0,0.0,3.0,1.0,0.0
18203640,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7874964475631714,0.3681848645210266,0.3354196548461914,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9428125023841858,0.6303882598876953,0.5993057489395142,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9633690118789672,0.6701810956001282,0.4698262214660644,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8423117995262146,0.4546611905097961,0.4343828558921814,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.6898599863052368,0.2443785369396209,1.1218317747116089,284.924560546875,284.95001220703125,302.04998779296875,292.5572509765625,298.399658203125,297.1568603515625,284.9298400878906,1.0,0.6792563796043396,0.3433951735496521,0.3433951735496521,1.0,1.0,-3.555821180343628,0.902215838432312,2.653605461120605,0.1009260043501854,0.8568174839019775,0.8568174839019775,0.0,222.8138427734375,197.0,59209.44140625,0.0,3917.61865234375,1.0,278.8584899902344,282.9564208984375,295.5759582519531,299.42413330078125,293.1499938964844,293.1499938964844,279.1499938964844,36410.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466025233268738,1.0,0.0,0.0,3.4460599422454834,3.44608211517334,7.923899261186307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.92138671875,0.0,1320.7913818359375,1895.4371337890625,0.0,3832.30419921875,0.8596703410148621,1.0,0.0,3.0,1.0,0.0
18203700,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7929233908653259,0.3681130409240722,0.3350073397159576,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9498088955879213,0.6298379302024841,0.5984094738960266,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9701622128486632,0.6705043911933899,0.4697498381137848,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8478162288665771,0.4546582400798797,0.434037446975708,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.6949458718299866,0.2445362508296966,1.1211332082748413,284.9732666015625,284.95001220703125,302.04998779296875,292.54302978515625,298.4000549316406,297.1580505371094,284.9703674316406,1.0,0.6758730411529541,0.343329906463623,0.343329906463623,1.0,1.0,-3.552894830703736,0.9011194109916688,2.651775598526001,0.1003950908780098,0.8939728736877441,0.8939728736877441,0.0,216.833724975586,197.0,58994.16015625,0.0,3873.87451171875,1.0,279.0982971191406,283.01080322265625,295.5149230957031,299.23388671875,293.1499938964844,293.1499938964844,279.1499938964844,35479.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411198496818542,1.0,0.0,0.0,3.601967096328736,3.601990461349488,8.657107173348777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.1806640625,0.0,1476.542236328125,1895.4371337890625,0.0,3782.622314453125,0.8955466151237488,1.0,0.0,3.0,1.0,0.0
18203760,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7989258170127869,0.3680149614810943,0.3347155749797821,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9572622776031494,0.6292622089385986,0.5976564884185791,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.977197766304016,0.6707600355148315,0.469784528017044,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8539408445358276,0.4546458125114441,0.4338015913963318,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7005229592323303,0.2447040528059005,1.1207616329193115,284.972900390625,284.95001220703125,302.04998779296875,292.529052734375,298.4005126953125,297.15924072265625,284.9716186523437,1.0,0.6725367903709412,0.343273401260376,0.343273401260376,1.0,1.0,-3.5509490966796875,0.9003463387489319,2.6506028175354004,0.1000153869390487,0.9009587168693542,0.9009587168693542,0.0,210.7342834472656,200.0,58893.0234375,0.0,3831.94921875,1.0,279.1418151855469,283.01861572265625,295.5108337402344,299.2622375488281,293.1499938964844,293.1499938964844,279.45001220703125,35720.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396111965179444,1.0,0.0,0.0,3.633123636245728,3.6331474781036377,8.807520543996361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.830078125,0.0,1512.392822265625,1895.4371337890625,0.0,3768.90869140625,0.9025837779045104,1.0,0.0,3.0,1.0,0.0
18203820,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8045220375061035,0.3679693341255188,0.3344736993312835,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9636911153793336,0.6283115744590759,0.5965439677238464,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9835169315338136,0.6714085936546326,0.4700904488563537,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8597931265830994,0.454778790473938,0.4337036311626434,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7059715390205383,0.2451547235250473,1.1217095851898191,285.0074462890625,284.95001220703125,302.04998779296875,292.50201416015625,298.4024658203125,297.1625366210937,285.0067443847656,1.0,0.6701422929763794,0.3431604504585266,0.3431604504585266,1.0,1.0,-3.5507047176361084,0.8999195098876953,2.650785207748413,0.0994866117835044,0.96376234292984,0.96376234292984,0.0,205.40467834472656,203.0,58527.38671875,0.0,3799.02294921875,1.0,279.4429016113281,283.0738220214844,295.4913024902344,299.2074584960937,293.1499938964844,293.1499938964844,279.1499938964844,35588.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350019097328186,1.0,0.0,0.0,3.854267120361328,3.85429310798645,9.91235651781608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.658203125,0.0,1769.267333984375,1895.4371337890625,0.0,3726.90185546875,0.9530006647109984,1.0,0.0,3.0,1.0,0.0
18203880,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8045220375061035,0.3679693341255188,0.3344736993312835,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9636911153793336,0.6283115744590759,0.5965439677238464,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9835169315338136,0.6714085936546326,0.4700904488563537,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8597931265830994,0.454778790473938,0.4337036311626434,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7059715390205383,0.2451547235250473,1.1217095851898191,285.0074462890625,284.95001220703125,302.04998779296875,292.50201416015625,298.4024658203125,297.1625366210937,285.0067443847656,1.0,0.6701422929763794,0.3431604504585266,0.3431604504585266,1.0,1.0,-3.5507047176361084,0.8999195098876953,2.650785207748413,0.0994866117835044,0.96376234292984,0.96376234292984,0.0,205.40467834472656,203.0,58527.38671875,0.0,3799.02294921875,1.0,279.4429016113281,283.0738220214844,295.4913024902344,299.2074584960937,293.1499938964844,293.1499938964844,279.1499938964844,35588.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350019097328186,1.0,0.0,0.0,3.854267120361328,3.85429310798645,9.91235651781608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.658203125,0.0,1769.267333984375,1895.4371337890625,0.0,3726.90185546875,0.9530006647109984,1.0,0.0,3.0,1.0,0.0
18203940,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8046126961708069,0.3670584559440613,0.3338075876235962,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.96357661485672,0.6264259815216064,0.5949522852897644,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9840255975723268,0.6708112955093384,0.4698475897312164,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8601751327514648,0.4541812539100647,0.4332810342311859,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7066401839256287,0.2451536208391189,1.1221237182617188,284.9256896972656,284.95001220703125,302.04998779296875,292.47637939453125,298.39990234375,297.1601257324219,284.92755126953125,1.0,0.6694559454917908,0.3430474698543548,0.3430474698543548,1.0,1.0,-3.547692060470581,0.8986433744430542,2.6490485668182373,0.0988501384854316,0.9021512269973756,0.9021512269973756,0.0,204.6914520263672,206.0,58946.90625,0.0,3787.122314453125,1.0,279.1569519042969,282.974609375,295.5072631835937,299.3306579589844,293.1499938964844,293.1499938964844,278.8500061035156,36323.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452158808708192,1.0,0.0,0.0,3.6866378784179688,3.686662197113037,9.068892268260242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.439453125,0.0,1576.75439453125,1895.4371337890625,0.0,3819.762451171875,0.9121570587158204,1.0,0.0,3.0,1.0,0.0
18204000,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8046126961708069,0.3670584559440613,0.3338075876235962,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.96357661485672,0.6264259815216064,0.5949522852897644,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9840255975723268,0.6708112955093384,0.4698475897312164,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8601751327514648,0.4541812539100647,0.4332810342311859,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7066401839256287,0.2451536208391189,1.1221237182617188,284.9256896972656,284.95001220703125,302.04998779296875,292.47637939453125,298.39990234375,297.1601257324219,284.92755126953125,1.0,0.6694559454917908,0.3430474698543548,0.3430474698543548,1.0,1.0,-3.547692060470581,0.8986433744430542,2.6490485668182373,0.0988501384854316,0.9021512269973756,0.9021512269973756,0.0,204.6914520263672,206.0,58946.90625,0.0,3787.122314453125,1.0,279.1569519042969,282.974609375,295.5072631835937,299.3306579589844,293.1499938964844,293.1499938964844,278.8500061035156,36323.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452158808708192,1.0,0.0,0.0,3.6866378784179688,3.686662197113037,9.068892268260242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.439453125,0.0,1576.75439453125,1895.4371337890625,0.0,3819.762451171875,0.9121570587158204,1.0,0.0,3.0,1.0,0.0
18204060,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.802218496799469,0.3660605847835541,0.3329674899578094,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9605180621147156,0.6244361996650696,0.5931462049484253,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.981989562511444,0.6700797080993652,0.4693822860717773,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8580204248428345,0.4534448087215423,0.4326573312282562,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7050254344940186,0.2449885159730911,1.1217710971832275,284.9039306640625,284.95001220703125,302.04998779296875,292.45245361328125,298.3962707519531,297.1566772460937,284.9102783203125,1.0,0.6695114970207214,0.3428897857666015,0.3428897857666015,1.0,1.0,-3.542774677276612,0.8966531157493591,2.6461215019226074,0.0978428944945335,0.8518127202987671,0.8518127202987671,0.0,205.9823303222656,209.0,58877.5078125,0.0,3782.599853515625,1.0,278.8588562011719,282.9429931640625,295.4686584472656,299.30596923828125,293.1499938964844,293.1499938964844,279.1499938964844,36533.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507456421852112,1.0,0.0,0.0,3.43548583984375,3.435507774353028,7.87534531809797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.11083984375,0.0,1311.1044921875,1895.4371337890625,0.0,3869.6767578125,0.8566091060638428,1.0,0.0,3.0,1.0,0.0
18204120,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.802218496799469,0.3660605847835541,0.3329674899578094,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9605180621147156,0.6244361996650696,0.5931462049484253,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.981989562511444,0.6700797080993652,0.4693822860717773,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8580204248428345,0.4534448087215423,0.4326573312282562,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7050254344940186,0.2449885159730911,1.1217710971832275,284.9039306640625,284.95001220703125,302.04998779296875,292.45245361328125,298.3962707519531,297.1566772460937,284.9102783203125,1.0,0.6695114970207214,0.3428897857666015,0.3428897857666015,1.0,1.0,-3.542774677276612,0.8966531157493591,2.6461215019226074,0.0978428944945335,0.8518127202987671,0.8518127202987671,0.0,205.9823303222656,209.0,58877.5078125,0.0,3782.599853515625,1.0,278.8588562011719,282.9429931640625,295.4686584472656,299.30596923828125,293.1499938964844,293.1499938964844,279.1499938964844,36533.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507456421852112,1.0,0.0,0.0,3.43548583984375,3.435507774353028,7.87534531809797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.11083984375,0.0,1311.1044921875,1895.4371337890625,0.0,3869.6767578125,0.8566091060638428,1.0,0.0,3.0,1.0,0.0
18204180,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8000823855400085,0.3657425940036773,0.3326178789138794,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.9575538039207458,0.623221218585968,0.5919188857078552,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.980078935623169,0.6702860593795776,0.4694370329380035,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8559980988502502,0.4532845020294189,0.4324500858783722,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.703498363494873,0.2451463639736175,1.1224231719970703,284.9654846191406,284.95001220703125,302.04998779296875,292.4305419921875,298.3959655761719,297.1573181152344,284.96258544921875,1.0,0.670204222202301,0.3427321016788482,0.3427321016788482,1.0,1.0,-3.5414726734161377,0.8957642316818237,2.6457085609436035,0.0970536544919014,0.8968337178230286,0.8968337178230286,0.0,207.59230041503903,212.0,58617.703125,0.0,3789.082275390625,1.0,279.1412353515625,283.01519775390625,295.4042358398437,299.1330871582031,293.1499938964844,293.1499938964844,279.45001220703125,35689.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417718052864076,1.0,0.0,0.0,3.621534824371338,3.621558427810669,8.751422342356818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.18994140625,0.0,1499.4281005859375,1895.4371337890625,0.0,3788.54296875,0.8999045491218567,1.0,0.0,3.0,1.0,0.0
18204240,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8000823855400085,0.3657425940036773,0.3326178789138794,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.9575538039207458,0.623221218585968,0.5919188857078552,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.980078935623169,0.6702860593795776,0.4694370329380035,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8559980988502502,0.4532845020294189,0.4324500858783722,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.703498363494873,0.2451463639736175,1.1224231719970703,284.9654846191406,284.95001220703125,302.04998779296875,292.4305419921875,298.3959655761719,297.1573181152344,284.96258544921875,1.0,0.670204222202301,0.3427321016788482,0.3427321016788482,1.0,1.0,-3.5414726734161377,0.8957642316818237,2.6457085609436035,0.0970536544919014,0.8968337178230286,0.8968337178230286,0.0,207.59230041503903,212.0,58617.703125,0.0,3789.082275390625,1.0,279.1412353515625,283.01519775390625,295.4042358398437,299.1330871582031,293.1499938964844,293.1499938964844,279.45001220703125,35689.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417718052864076,1.0,0.0,0.0,3.621534824371338,3.621558427810669,8.751422342356818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.18994140625,0.0,1499.4281005859375,1895.4371337890625,0.0,3788.54296875,0.8999045491218567,1.0,0.0,3.0,1.0,0.0
18204300,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7989802360534668,0.3656905889511108,0.3325367569923401,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9559848308563232,0.622748076915741,0.5914268493652344,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.97905170917511,0.6705369353294373,0.4695620834827423,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8549432158470154,0.4533140063285827,0.4324480891227722,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7027103900909424,0.2453028559684753,1.1230993270874023,285.0217590332031,284.95001220703125,302.04998779296875,292.42041015625,298.396484375,297.1584167480469,285.0170288085937,1.0,0.6707444190979004,0.3426532745361328,0.3426532745361328,1.0,1.0,-3.5417420864105225,0.8956001996994019,2.64614200592041,0.0967375710606575,0.9508468508720398,0.9508468508720398,0.0,208.5528564453125,212.0,58232.1328125,0.0,3795.57275390625,1.0,279.3995666503906,283.0858764648437,295.3769226074219,299.0095520019531,293.1499938964844,293.1499938964844,279.45001220703125,35123.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364258646965028,1.0,0.0,0.0,3.779427766799927,3.779453039169312,9.531152045383352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.525390625,0.0,1675.1993408203125,1895.4371337890625,0.0,3739.896240234375,0.9381221532821656,1.0,0.0,3.0,1.0,0.0
18204360,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7978773713111877,0.3655424118041992,0.3325123786926269,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9543866515159608,0.6221759915351868,0.5910094380378723,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.977999746799469,0.6706494092941284,0.4697459936141968,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8538829684257507,0.4532776772975921,0.4325087368488312,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7019283175468445,0.2454352974891662,1.1240016222000122,285.0021057128906,284.95001220703125,302.04998779296875,292.4108581542969,298.3968505859375,297.1592102050781,285.00152587890625,1.0,0.6713923811912537,0.342590719461441,0.342590719461441,1.0,1.0,-3.5425913333892822,0.8956593871116638,2.6469321250915527,0.096556656062603,0.9563369154930116,0.9563369154930116,0.0,209.595443725586,215.0,58202.89453125,0.0,3804.013916015625,1.0,279.44287109375,283.07452392578125,295.3949890136719,299.0867919921875,293.1499938964844,293.1499938964844,279.1499938964844,35614.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936146318912506,1.0,0.0,0.0,3.831929683685303,3.8319554328918457,9.797794291444006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.1103515625,0.0,1742.12353515625,1895.4371337890625,0.0,3737.346923828125,0.9474557042121888,1.0,0.0,3.0,1.0,0.0
18204420,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7940080761909485,0.364532858133316,0.3318876326084137,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9492324590682985,0.6202421188354492,0.589510977268219,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9741258025169371,0.669881284236908,0.4694783091545105,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8502576351165771,0.4525860249996185,0.4321357011795044,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.698997974395752,0.2453133761882782,1.1245315074920654,284.9244689941406,284.95001220703125,302.04998779296875,292.3937683105469,298.3940734863281,297.1565246582031,284.926513671875,1.0,0.6725810170173645,0.3424656689167022,0.3424656689167022,1.0,1.0,-3.539910316467285,0.8944481015205383,2.645462274551392,0.0958930477499961,0.8958540558815002,0.8958540558815002,0.0,212.64529418945312,218.0,58599.3359375,0.0,3815.7119140625,1.0,279.1571044921875,282.9798889160156,295.4218139648437,299.2200012207031,293.1499938964844,293.1499938964844,279.45001220703125,36334.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458264112472534,1.0,0.0,0.0,3.659558296203613,3.659582376480103,8.936153790273238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.6669921875,0.0,1546.338134765625,1895.4371337890625,0.0,3825.28662109375,0.9060404896736144,1.0,0.0,3.0,1.0,0.0
18204480,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7940080761909485,0.364532858133316,0.3318876326084137,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9492324590682985,0.6202421188354492,0.589510977268219,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9741258025169371,0.669881284236908,0.4694783091545105,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8502576351165771,0.4525860249996185,0.4321357011795044,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.698997974395752,0.2453133761882782,1.1245315074920654,284.9244689941406,284.95001220703125,302.04998779296875,292.3937683105469,298.3940734863281,297.1565246582031,284.926513671875,1.0,0.6725810170173645,0.3424656689167022,0.3424656689167022,1.0,1.0,-3.539910316467285,0.8944481015205383,2.645462274551392,0.0958930477499961,0.8958540558815002,0.8958540558815002,0.0,212.64529418945312,218.0,58599.3359375,0.0,3815.7119140625,1.0,279.1571044921875,282.9798889160156,295.4218139648437,299.2200012207031,293.1499938964844,293.1499938964844,279.45001220703125,36334.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458264112472534,1.0,0.0,0.0,3.659558296203613,3.659582376480103,8.936153790273238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.6669921875,0.0,1546.338134765625,1895.4371337890625,0.0,3825.28662109375,0.9060404896736144,1.0,0.0,3.0,1.0,0.0
18204540,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7907467484474182,0.3641093969345093,0.3314844667911529,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.944672465324402,0.6189530491828918,0.5882629156112671,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.970764458179474,0.669913113117218,0.4694458842277527,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8471783995628357,0.4523513615131378,0.4319104850292206,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6964799761772156,0.2454226315021515,1.1252202987670898,284.9885559082031,284.95001220703125,302.04998779296875,292.3795166015625,298.3934936523437,297.1566467285156,284.9870300292969,1.0,0.6738138198852539,0.3423405885696411,0.3423405885696411,1.0,1.0,-3.538437366485596,0.8936108946800232,2.644826650619507,0.0951974689960479,0.959129512310028,0.959129512310028,0.0,215.41827392578125,221.0,58181.64453125,0.0,3828.77197265625,1.0,279.4429626464844,283.0608825683594,295.3640441894531,299.0641784667969,293.1499938964844,293.1499938964844,279.1499938964844,35661.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391544461250304,1.0,0.0,0.0,3.846990346908569,3.8470163345336914,9.874962643152685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.701171875,0.0,1760.904296875,1895.4371337890625,0.0,3764.753662109375,0.9509825110435486,1.0,0.0,3.0,1.0,0.0
18204600,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7907467484474182,0.3641093969345093,0.3314844667911529,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.944672465324402,0.6189530491828918,0.5882629156112671,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.970764458179474,0.669913113117218,0.4694458842277527,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8471783995628357,0.4523513615131378,0.4319104850292206,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6964799761772156,0.2454226315021515,1.1252202987670898,284.9885559082031,284.95001220703125,302.04998779296875,292.3795166015625,298.3934936523437,297.1566467285156,284.9870300292969,1.0,0.6738138198852539,0.3423405885696411,0.3423405885696411,1.0,1.0,-3.538437366485596,0.8936108946800232,2.644826650619507,0.0951974689960479,0.959129512310028,0.959129512310028,0.0,215.41827392578125,221.0,58181.64453125,0.0,3828.77197265625,1.0,279.4429626464844,283.0608825683594,295.3640441894531,299.0641784667969,293.1499938964844,293.1499938964844,279.1499938964844,35661.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391544461250304,1.0,0.0,0.0,3.846990346908569,3.8470163345336914,9.874962643152685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.701171875,0.0,1760.904296875,1895.4371337890625,0.0,3764.753662109375,0.9509825110435486,1.0,0.0,3.0,1.0,0.0
18204660,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7868252396583557,0.3630685210227966,0.3308160603046417,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9392592906951904,0.6169882416725159,0.5867149829864502,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9665635228157043,0.6690699458122253,0.4691083133220672,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8435400128364563,0.4516033232212066,0.4314673244953155,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.693432629108429,0.2452323883771896,1.1253920793533323,284.9173889160156,284.95001220703125,302.04998779296875,292.368408203125,298.3904724121094,297.1537780761719,284.91961669921875,1.0,0.6749948859214783,0.342200756072998,0.342200756072998,1.0,1.0,-3.5350441932678223,0.8921383023262024,2.642905712127685,0.0944245159626007,0.8952004909515381,0.8952004909515381,0.0,218.638671875,224.0,58486.4609375,0.0,3839.670654296875,1.0,279.1570739746094,282.975341796875,295.3885498046875,299.1785888671875,293.1499938964844,293.1499938964844,279.45001220703125,36361.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468706250190736,1.0,0.0,0.0,3.6566779613494873,3.656702041625977,8.92209243374964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.0927734375,0.0,1543.3223876953125,1895.4371337890625,0.0,3834.726806640625,0.9054728150367736,1.0,0.0,3.0,1.0,0.0
18204720,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7868252396583557,0.3630685210227966,0.3308160603046417,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9392592906951904,0.6169882416725159,0.5867149829864502,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9665635228157043,0.6690699458122253,0.4691083133220672,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8435400128364563,0.4516033232212066,0.4314673244953155,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.693432629108429,0.2452323883771896,1.1253920793533323,284.9173889160156,284.95001220703125,302.04998779296875,292.368408203125,298.3904724121094,297.1537780761719,284.91961669921875,1.0,0.6749948859214783,0.342200756072998,0.342200756072998,1.0,1.0,-3.5350441932678223,0.8921383023262024,2.642905712127685,0.0944245159626007,0.8952004909515381,0.8952004909515381,0.0,218.638671875,224.0,58486.4609375,0.0,3839.670654296875,1.0,279.1570739746094,282.975341796875,295.3885498046875,299.1785888671875,293.1499938964844,293.1499938964844,279.45001220703125,36361.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468706250190736,1.0,0.0,0.0,3.6566779613494873,3.656702041625977,8.92209243374964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.0927734375,0.0,1543.3223876953125,1895.4371337890625,0.0,3834.726806640625,0.9054728150367736,1.0,0.0,3.0,1.0,0.0
18204780,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7837021350860596,0.3626499474048614,0.330415815114975,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9347386956214904,0.6157136559486389,0.5854775905609131,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9631330966949464,0.669074535369873,0.4690560102462768,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8406206965446472,0.4513605833053589,0.4312300086021423,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6909900903701782,0.2453204542398452,1.1259559392929075,284.98455810546875,284.95001220703125,302.04998779296875,292.3607177734375,298.3899230957031,297.15399169921875,284.9831237792969,1.0,0.6762165427207947,0.342060923576355,0.342060923576355,1.0,1.0,-3.533398389816284,0.8912018537521362,2.642196655273437,0.093679055571556,0.9567583203315736,0.9567583203315736,0.0,221.43701171875,227.0,58055.04296875,0.0,3852.419189453125,1.0,279.44293212890625,283.0594787597656,295.3397521972656,299.0291442871094,293.1499938964844,293.1499938964844,279.1499938964844,35672.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390633702278136,1.0,0.0,0.0,3.839906454086304,3.839932203292847,9.838628329816856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.2626953125,0.0,1752.3138427734375,1895.4371337890625,0.0,3763.924560546875,0.949379563331604,1.0,0.0,3.0,1.0,0.0
18204840,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7837021350860596,0.3626499474048614,0.330415815114975,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9347386956214904,0.6157136559486389,0.5854775905609131,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9631330966949464,0.669074535369873,0.4690560102462768,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8406206965446472,0.4513605833053589,0.4312300086021423,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6909900903701782,0.2453204542398452,1.1259559392929075,284.98455810546875,284.95001220703125,302.04998779296875,292.3607177734375,298.3899230957031,297.15399169921875,284.9831237792969,1.0,0.6762165427207947,0.342060923576355,0.342060923576355,1.0,1.0,-3.533398389816284,0.8912018537521362,2.642196655273437,0.093679055571556,0.9567583203315736,0.9567583203315736,0.0,221.43701171875,227.0,58055.04296875,0.0,3852.419189453125,1.0,279.44293212890625,283.0594787597656,295.3397521972656,299.0291442871094,293.1499938964844,293.1499938964844,279.1499938964844,35672.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390633702278136,1.0,0.0,0.0,3.839906454086304,3.839932203292847,9.838628329816856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.2626953125,0.0,1752.3138427734375,1895.4371337890625,0.0,3763.924560546875,0.949379563331604,1.0,0.0,3.0,1.0,0.0
18204900,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.782020092010498,0.3621201515197754,0.3301716446876526,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.93231862783432,0.6147281527519226,0.5848135948181152,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.961236536502838,0.6686193346977234,0.4689725935459137,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8390653729438782,0.4509841501712799,0.4310867190361023,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6896893382072449,0.2452299892902374,1.1262491941452026,284.90484619140625,284.95001220703125,302.04998779296875,292.3582458496094,298.3886413574219,297.1528015136719,284.9112854003906,1.0,0.6768444776535034,0.3419910073280334,0.3419910073280334,1.0,1.0,-3.532391309738159,0.8906733989715576,2.6417179107666016,0.0933855473995208,0.8966110348701477,0.8966110348701477,0.0,222.9537048339844,227.0,58334.77734375,0.0,3859.024169921875,1.0,279.1951904296875,282.9731140136719,295.3883056640625,299.2104187011719,293.1499938964844,293.1499938964844,279.1499938964844,36750.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449814558029176,1.0,0.0,0.0,3.683228015899658,3.683252334594727,9.052123459696304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.2802734375,0.0,1576.12158203125,1895.4371337890625,0.0,3817.640625,0.9097573757171632,1.0,0.0,3.0,1.0,0.0
18204960,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7799879908561707,0.3616207838058471,0.3297545611858368,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9294782280921936,0.6137750744819641,0.5839494466781616,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9589102864265442,0.668209433555603,0.468700110912323,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8372085094451904,0.4506176710128784,0.4307873249053955,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6880926489830017,0.2451265305280685,1.1260906457901,284.9137268066406,284.95001220703125,302.04998779296875,292.35675048828125,298.3872985839844,297.1515197753906,284.9144897460937,1.0,0.6773901581764221,0.3419396579265594,0.3419396579265594,1.0,1.0,-3.5299713611602783,0.8897725343704224,2.6401987075805664,0.0929751023650169,0.8917405009269714,0.8917405009269714,0.0,224.65231323242188,230.0,58400.09375,0.0,3863.1591796875,1.0,279.1570129394531,282.9719543457031,295.3739318847656,299.1550598144531,293.1499938964844,293.1499938964844,279.45001220703125,36343.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946194589138031,1.0,0.0,0.0,3.655630588531494,3.655654668807984,8.916982210394053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.1484375,0.0,1542.0191650390625,1895.4371337890625,0.0,3828.615966796875,0.9044005274772644,1.0,0.0,3.0,1.0,0.0
