time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205020,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7770216464996338,0.3611924052238464,0.3293513357639313,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9251129627227784,0.6125025153160095,0.5827208757400513,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9554612636566162,0.6681622266769409,0.4686184823513031,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8344550728797913,0.4503655731678009,0.4305459558963775,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6857687830924988,0.245207667350769,1.1266326904296875,284.9826965332031,284.95001220703125,302.04998779296875,292.35675048828125,298.38702392578125,297.15191650390625,284.9810485839844,1.0,0.6786037087440491,0.3418369591236114,0.3418369591236114,1.0,1.0,-3.528266668319702,0.8889349699020386,2.639331579208374,0.0923700481653213,0.9534679651260376,0.9534679651260376,0.0,227.45458984375,233.0,57946.8125,0.0,3875.749755859375,1.0,279.4428405761719,283.0594787597656,295.3337707519531,299.0138854980469,293.1499938964844,293.1499938964844,279.1499938964844,35676.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380051493644714,1.0,0.0,0.0,3.83261513710022,3.832640886306762,9.80130039351934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.515625,0.0,1743.4437255859375,1895.4371337890625,0.0,3754.29052734375,0.9473196268081664,1.0,0.0,3.0,1.0,0.0
18205080,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7770216464996338,0.3611924052238464,0.3293513357639313,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9251129627227784,0.6125025153160095,0.5827208757400513,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9554612636566162,0.6681622266769409,0.4686184823513031,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8344550728797913,0.4503655731678009,0.4305459558963775,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6857687830924988,0.245207667350769,1.1266326904296875,284.9826965332031,284.95001220703125,302.04998779296875,292.35675048828125,298.38702392578125,297.15191650390625,284.9810485839844,1.0,0.6786037087440491,0.3418369591236114,0.3418369591236114,1.0,1.0,-3.528266668319702,0.8889349699020386,2.639331579208374,0.0923700481653213,0.9534679651260376,0.9534679651260376,0.0,227.45458984375,233.0,57946.8125,0.0,3875.749755859375,1.0,279.4428405761719,283.0594787597656,295.3337707519531,299.0138854980469,293.1499938964844,293.1499938964844,279.1499938964844,35676.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380051493644714,1.0,0.0,0.0,3.83261513710022,3.832640886306762,9.80130039351934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.515625,0.0,1743.4437255859375,1895.4371337890625,0.0,3754.29052734375,0.9473196268081664,1.0,0.0,3.0,1.0,0.0
18205140,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7734888792037964,0.3601523041725158,0.3286842107772827,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.92008376121521,0.6105653643608093,0.5811983346939087,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.951225996017456,0.667241632938385,0.4682285487651825,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8312215805053711,0.4496117830276489,0.4300964474678039,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6830093860626221,0.2450062185525894,1.1267434358596802,284.9162902832031,284.95001220703125,302.04998779296875,292.36102294921875,298.3846740722656,297.14971923828125,284.91876220703125,1.0,0.6797671914100647,0.3417342603206634,0.3417342603206634,1.0,1.0,-3.524761199951172,0.8875436186790466,2.63721776008606,0.0917540118098259,0.8909832835197449,0.8909832835197449,0.0,230.6725616455078,236.0,58243.25390625,0.0,3886.26513671875,1.0,279.1571960449219,282.97930908203125,295.3766784667969,299.146484375,293.1499938964844,293.1499938964844,279.45001220703125,36368.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448566436767578,1.0,0.0,0.0,3.637390613555908,3.6374146938323975,8.828220643408713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.6162109375,0.0,1521.9345703125,1895.4371337890625,0.0,3816.510498046875,0.901161789894104,1.0,0.0,3.0,1.0,0.0
18205200,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7734888792037964,0.3601523041725158,0.3286842107772827,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.92008376121521,0.6105653643608093,0.5811983346939087,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.951225996017456,0.667241632938385,0.4682285487651825,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8312215805053711,0.4496117830276489,0.4300964474678039,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6830093860626221,0.2450062185525894,1.1267434358596802,284.9162902832031,284.95001220703125,302.04998779296875,292.36102294921875,298.3846740722656,297.14971923828125,284.91876220703125,1.0,0.6797671914100647,0.3417342603206634,0.3417342603206634,1.0,1.0,-3.524761199951172,0.8875436186790466,2.63721776008606,0.0917540118098259,0.8909832835197449,0.8909832835197449,0.0,230.6725616455078,236.0,58243.25390625,0.0,3886.26513671875,1.0,279.1571960449219,282.97930908203125,295.3766784667969,299.146484375,293.1499938964844,293.1499938964844,279.45001220703125,36368.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448566436767578,1.0,0.0,0.0,3.637390613555908,3.6374146938323975,8.828220643408713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.6162109375,0.0,1521.9345703125,1895.4371337890625,0.0,3816.510498046875,0.901161789894104,1.0,0.0,3.0,1.0,0.0
18205260,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7704347968101501,0.3595397174358368,0.3281835913658142,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9156800508499146,0.609117865562439,0.5798776745796204,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9475042819976808,0.6669695973396301,0.4680426120758056,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8283823728561401,0.4491714537143707,0.4297516942024231,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6805441379547119,0.2448940277099609,1.1267907619476318,284.9832458496094,284.95001220703125,302.0492858886719,292.3669738769531,298.38299560546875,297.1484375,284.981689453125,1.0,0.6809114217758179,0.3416541814804077,0.3416541814804077,1.0,1.0,-3.521986722946167,0.8864470720291138,2.6355397701263428,0.0912001803517341,0.9514625072479248,0.9514625072479248,0.0,233.6278839111328,239.0,57834.3046875,0.0,3897.033203125,1.0,279.4427795410156,283.0625305175781,295.3437194824219,299.01544189453125,293.1499938964844,293.1499938964844,279.1499938964844,35670.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936595380306244,1.0,0.0,0.0,3.8221614360809326,3.822186946868897,9.74790509644663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.3291015625,0.0,1730.6953125,1895.4371337890625,0.0,3741.442138671875,0.9454147815704346,1.0,0.0,3.0,1.0,0.0
18205320,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7704347968101501,0.3595397174358368,0.3281835913658142,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9156800508499146,0.609117865562439,0.5798776745796204,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9475042819976808,0.6669695973396301,0.4680426120758056,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8283823728561401,0.4491714537143707,0.4297516942024231,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6805441379547119,0.2448940277099609,1.1267907619476318,284.9832458496094,284.95001220703125,302.0492858886719,292.3669738769531,298.38299560546875,297.1484375,284.981689453125,1.0,0.6809114217758179,0.3416541814804077,0.3416541814804077,1.0,1.0,-3.521986722946167,0.8864470720291138,2.6355397701263428,0.0912001803517341,0.9514625072479248,0.9514625072479248,0.0,233.6278839111328,239.0,57834.3046875,0.0,3897.033203125,1.0,279.4427795410156,283.0625305175781,295.3437194824219,299.01544189453125,293.1499938964844,293.1499938964844,279.1499938964844,35670.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936595380306244,1.0,0.0,0.0,3.8221614360809326,3.822186946868897,9.74790509644663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.3291015625,0.0,1730.6953125,1895.4371337890625,0.0,3741.442138671875,0.9454147815704346,1.0,0.0,3.0,1.0,0.0
18205380,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7664132118225098,0.3580985963344574,0.3272168934345245,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9102379679679872,0.6067752242088318,0.5780414938926697,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9425072073936462,0.6656113862991333,0.4673953056335449,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8246591091156006,0.4479859471321106,0.4289660453796386,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6771441102027893,0.2442205399274826,1.1251637935638428,284.9149475097656,284.95001220703125,302.047119140625,292.3717956542969,298.3768005371094,297.1420593261719,284.9175720214844,1.0,0.6818069219589233,0.3415740728378296,0.3415740728378296,1.0,1.0,-3.514942407608032,0.8840475678443909,2.630894660949707,0.0904393270611763,0.8873060345649719,0.8873060345649719,0.0,237.22784423828125,242.0,58051.71484375,0.0,3900.841064453125,1.0,279.15728759765625,282.98199462890625,295.3880310058594,299.1478881835937,293.1499938964844,293.1499938964844,279.45001220703125,36391.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943581521511078,1.0,0.0,0.0,3.62250566482544,3.6225295066833496,8.756114198149589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.7265625,0.0,1505.70361328125,1895.4371337890625,0.0,3804.959716796875,0.8977001905441284,1.0,0.0,3.0,1.0,0.0
18205440,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7664132118225098,0.3580985963344574,0.3272168934345245,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9102379679679872,0.6067752242088318,0.5780414938926697,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9425072073936462,0.6656113862991333,0.4673953056335449,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8246591091156006,0.4479859471321106,0.4289660453796386,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6771441102027893,0.2442205399274826,1.1251637935638428,284.9149475097656,284.95001220703125,302.047119140625,292.3717956542969,298.3768005371094,297.1420593261719,284.9175720214844,1.0,0.6818069219589233,0.3415740728378296,0.3415740728378296,1.0,1.0,-3.514942407608032,0.8840475678443909,2.630894660949707,0.0904393270611763,0.8873060345649719,0.8873060345649719,0.0,237.22784423828125,242.0,58051.71484375,0.0,3900.841064453125,1.0,279.15728759765625,282.98199462890625,295.3880310058594,299.1478881835937,293.1499938964844,293.1499938964844,279.45001220703125,36391.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943581521511078,1.0,0.0,0.0,3.62250566482544,3.6225295066833496,8.756114198149589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.7265625,0.0,1505.70361328125,1895.4371337890625,0.0,3804.959716796875,0.8977001905441284,1.0,0.0,3.0,1.0,0.0
18205500,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7645129561424255,0.3576328456401825,0.3267306685447693,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9077158570289612,0.605880618095398,0.5771172046661377,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9401284456253052,0.66530442237854,0.4670842587947845,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8228734135627747,0.4475761950016022,0.4285384714603424,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6754668951034546,0.2439403384923935,1.123992681503296,284.9851379394531,284.95001220703125,302.04547119140625,292.373779296875,298.3740539550781,297.1395263671875,284.9810485839844,1.0,0.6821600794792175,0.3415340185165405,0.3415340185165405,1.0,1.0,-3.510944604873657,0.8827066421508789,2.6282379627227783,0.0899393260478973,0.938979148864746,0.938979148864746,0.0,238.92156982421875,242.0,57673.6875,0.0,3900.90478515625,1.0,279.4019470214844,283.0612487792969,295.3392639160156,298.96240234375,293.1499938964844,293.1499938964844,279.45001220703125,35391.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372738599777222,1.0,0.0,0.0,3.7679505348205566,3.7679755687713614,9.473351951783116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.482421875,0.0,1663.6968994140625,1895.4371337890625,0.0,3747.62744140625,0.9337199330329896,1.0,0.0,3.0,1.0,0.0
18205560,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7629319429397583,0.3571324348449707,0.3263836205005646,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.905598521232605,0.6049496531486511,0.5763541460037231,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9381425976753236,0.6649435758590698,0.4669259190559387,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8213589787483215,0.4471410810947418,0.4282270967960357,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6740375757217407,0.243644043803215,1.1230703592300415,284.9785461425781,284.95001220703125,302.04351806640625,292.3755187988281,298.3714294433594,297.1370849609375,284.9779663085937,1.0,0.6825421452522278,0.3415237367153168,0.3415237367153168,1.0,1.0,-3.5079355239868164,0.8817520141601562,2.62618350982666,0.0896627083420753,0.9437856078147888,0.9437856078147888,0.0,240.43359375,245.0,57537.73828125,0.0,3902.366455078125,1.0,279.4430847167969,283.0647277832031,295.3515014648437,299.0085754394531,293.1499938964844,293.1499938964844,279.1499938964844,35726.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352198243141174,1.0,0.0,0.0,3.798364162445069,3.798389673233032,9.62690023698087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.6630859375,0.0,1702.449462890625,1895.4371337890625,0.0,3728.8916015625,0.9396705627441406,1.0,0.0,3.0,1.0,0.0
18205620,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7589573264122009,0.3555063903331756,0.3252237141132355,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9006248116493225,0.6023966670036316,0.5742908716201782,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9330604076385498,0.6633573770523071,0.466099202632904,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8175725936889648,0.4457180202007293,0.4271880388259887,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6704787015914917,0.2426771968603134,1.119976282119751,284.9128723144531,284.95001220703125,302.0384826660156,292.3781433105469,298.3634338378906,297.1291809082031,284.91583251953125,1.0,0.6830666065216064,0.3415031731128692,0.3415031731128692,1.0,1.0,-3.498098611831665,0.8786883354187012,2.619410276412964,0.0888840481638908,0.8803558945655823,0.8803558945655823,0.0,243.9720153808593,248.0,57688.8671875,0.0,3898.718505859375,1.0,279.157470703125,282.98760986328125,295.39288330078125,299.1327209472656,293.1499938964844,293.1499938964844,279.45001220703125,36422.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94186931848526,1.0,0.0,0.0,3.5937154293060303,3.5937390327453613,8.617487878836982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.0537109375,0.0,1474.556640625,1895.4371337890625,0.0,3789.42822265625,0.8910049796104431,1.0,0.0,3.0,1.0,0.0
18205680,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7589573264122009,0.3555063903331756,0.3252237141132355,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9006248116493225,0.6023966670036316,0.5742908716201782,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9330604076385498,0.6633573770523071,0.466099202632904,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8175725936889648,0.4457180202007293,0.4271880388259887,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6704787015914917,0.2426771968603134,1.119976282119751,284.9128723144531,284.95001220703125,302.0384826660156,292.3781433105469,298.3634338378906,297.1291809082031,284.91583251953125,1.0,0.6830666065216064,0.3415031731128692,0.3415031731128692,1.0,1.0,-3.498098611831665,0.8786883354187012,2.619410276412964,0.0888840481638908,0.8803558945655823,0.8803558945655823,0.0,243.9720153808593,248.0,57688.8671875,0.0,3898.718505859375,1.0,279.157470703125,282.98760986328125,295.39288330078125,299.1327209472656,293.1499938964844,293.1499938964844,279.45001220703125,36422.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94186931848526,1.0,0.0,0.0,3.5937154293060303,3.5937390327453613,8.617487878836982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.0537109375,0.0,1474.556640625,1895.4371337890625,0.0,3789.42822265625,0.8910049796104431,1.0,0.0,3.0,1.0,0.0
18205740,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7556114792823792,0.3543975949287414,0.3242527544498443,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8963736295700073,0.6004052758216858,0.5724367499351501,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9287703037261964,0.6624959111213684,0.4654887318611145,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8142778873443604,0.4446917474269867,0.4262658059597015,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6673581004142761,0.2418872714042663,1.1168463230133057,284.9780578613281,284.95001220703125,302.0320739746094,292.3796691894531,298.3569641113281,297.1236572265625,284.9761047363281,1.0,0.683499813079834,0.3414825797080993,0.3414825797080993,1.0,1.0,-3.489088296890259,0.87587970495224,2.613208532333374,0.0880755335092544,0.9364835619926452,0.9364835619926452,0.0,247.05499267578125,251.0,57186.08203125,0.0,3894.442626953125,1.0,279.44244384765625,283.0705261230469,295.354248046875,298.9887084960937,293.1499938964844,293.1499938964844,279.1499938964844,35686.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331988096237184,1.0,0.0,0.0,3.771326303482056,3.771351337432861,9.490333923167782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.583984375,0.0,1669.9617919921875,1895.4371337890625,0.0,3710.4267578125,0.9339813590049744,1.0,0.0,3.0,1.0,0.0
18205800,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7556114792823792,0.3543975949287414,0.3242527544498443,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8963736295700073,0.6004052758216858,0.5724367499351501,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9287703037261964,0.6624959111213684,0.4654887318611145,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8142778873443604,0.4446917474269867,0.4262658059597015,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6673581004142761,0.2418872714042663,1.1168463230133057,284.9780578613281,284.95001220703125,302.0320739746094,292.3796691894531,298.3569641113281,297.1236572265625,284.9761047363281,1.0,0.683499813079834,0.3414825797080993,0.3414825797080993,1.0,1.0,-3.489088296890259,0.87587970495224,2.613208532333374,0.0880755335092544,0.9364835619926452,0.9364835619926452,0.0,247.05499267578125,251.0,57186.08203125,0.0,3894.442626953125,1.0,279.44244384765625,283.0705261230469,295.354248046875,298.9887084960937,293.1499938964844,293.1499938964844,279.1499938964844,35686.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331988096237184,1.0,0.0,0.0,3.771326303482056,3.771351337432861,9.490333923167782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.583984375,0.0,1669.9617919921875,1895.4371337890625,0.0,3710.4267578125,0.9339813590049744,1.0,0.0,3.0,1.0,0.0
18205860,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7518389225006104,0.3526635766029358,0.322989672422409,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8916463255882263,0.5977254509925842,0.5702469348907471,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.92386656999588,0.6607503890991211,0.4645476341247558,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8105030059814453,0.4431258141994476,0.4250842034816742,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6638776659965515,0.2407565414905548,1.1129629611968994,284.9134216308594,284.95001220703125,302.0242614746094,292.380126953125,298.3484802246094,297.1158142089844,284.9169006347656,1.0,0.6837829351425171,0.341543048620224,0.341543048620224,1.0,1.0,-3.477716445922852,0.8725902438163757,2.605126142501831,0.0874446853995323,0.873039722442627,0.873039722442627,0.0,250.46669006347656,254.0,57231.31640625,0.0,3886.190673828125,1.0,279.15771484375,282.998046875,295.3937683105469,299.1066589355469,293.1499938964844,293.1499938964844,279.45001220703125,36440.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939619481563568,1.0,0.0,0.0,3.55509090423584,3.5551140308380127,8.433244715888577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.060546875,0.0,1433.3255615234375,1895.4371337890625,0.0,3768.984375,0.8825437426567078,1.0,0.0,3.0,1.0,0.0
18205920,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7518389225006104,0.3526635766029358,0.322989672422409,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8916463255882263,0.5977254509925842,0.5702469348907471,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.92386656999588,0.6607503890991211,0.4645476341247558,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8105030059814453,0.4431258141994476,0.4250842034816742,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6638776659965515,0.2407565414905548,1.1129629611968994,284.9134216308594,284.95001220703125,302.0242614746094,292.380126953125,298.3484802246094,297.1158142089844,284.9169006347656,1.0,0.6837829351425171,0.341543048620224,0.341543048620224,1.0,1.0,-3.477716445922852,0.8725902438163757,2.605126142501831,0.0874446853995323,0.873039722442627,0.873039722442627,0.0,250.46669006347656,254.0,57231.31640625,0.0,3886.190673828125,1.0,279.15771484375,282.998046875,295.3937683105469,299.1066589355469,293.1499938964844,293.1499938964844,279.45001220703125,36440.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939619481563568,1.0,0.0,0.0,3.55509090423584,3.5551140308380127,8.433244715888577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.060546875,0.0,1433.3255615234375,1895.4371337890625,0.0,3768.984375,0.8825437426567078,1.0,0.0,3.0,1.0,0.0
18205980,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7486302256584167,0.3514409959316253,0.3219184875488281,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.887530505657196,0.5956012606620789,0.5682702660560608,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9197234511375428,0.65971839427948,0.4638216495513916,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8071425557136536,0.4419583678245544,0.4240297079086303,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.6608073711395264,0.2398189902305603,1.109159231185913,284.9762878417969,284.95001220703125,302.0150451660156,292.3795166015625,298.3417053222656,297.1105041503906,284.97412109375,1.0,0.6840164661407471,0.3416034877300262,0.3416034877300262,1.0,1.0,-3.467329978942871,0.8696109056472778,2.597719192504883,0.0868067890405654,0.9265807867050172,0.9265807867050172,0.0,253.4701385498047,257.0,56738.859375,0.0,3878.015380859375,1.0,279.4421691894531,283.0778503417969,295.3531799316406,298.9604187011719,293.1499938964844,293.1499938964844,279.1499938964844,35685.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307821393013,1.0,0.0,0.0,3.7344181537628174,3.734442949295044,9.305488219979452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.2216796875,0.0,1626.721923828125,1895.4371337890625,0.0,3688.30810546875,0.9257465600967408,1.0,0.0,3.0,1.0,0.0
18206040,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7486302256584167,0.3514409959316253,0.3219184875488281,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.887530505657196,0.5956012606620789,0.5682702660560608,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9197234511375428,0.65971839427948,0.4638216495513916,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8071425557136536,0.4419583678245544,0.4240297079086303,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.6608073711395264,0.2398189902305603,1.109159231185913,284.9762878417969,284.95001220703125,302.0150451660156,292.3795166015625,298.3417053222656,297.1105041503906,284.97412109375,1.0,0.6840164661407471,0.3416034877300262,0.3416034877300262,1.0,1.0,-3.467329978942871,0.8696109056472778,2.597719192504883,0.0868067890405654,0.9265807867050172,0.9265807867050172,0.0,253.4701385498047,257.0,56738.859375,0.0,3878.015380859375,1.0,279.4421691894531,283.0778503417969,295.3531799316406,298.9604187011719,293.1499938964844,293.1499938964844,279.1499938964844,35685.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307821393013,1.0,0.0,0.0,3.7344181537628174,3.734442949295044,9.305488219979452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.2216796875,0.0,1626.721923828125,1895.4371337890625,0.0,3688.30810546875,0.9257465600967408,1.0,0.0,3.0,1.0,0.0
18206100,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7469362616539001,0.3505169153213501,0.321321427822113,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8853696584701538,0.5941963195800781,0.5672124624252319,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.917527437210083,0.6587536931037903,0.4633836448192596,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8053296804428101,0.4411141276359558,0.4234525859355926,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6592073440551758,0.2392008602619171,1.1071468591690063,284.9073791503906,284.95001220703125,302.00994873046875,292.3788146972656,298.3373107910156,297.1067810058594,284.9149475097656,1.0,0.6841162443161011,0.3416337072849273,0.3416337072849273,1.0,1.0,-3.4617035388946533,0.8679842352867126,2.593719244003296,0.0865371078252792,0.8717446327209473,0.8717446327209473,0.0,255.07237243652344,257.0,56794.34375,0.0,3873.44140625,1.0,279.1977844238281,283.00848388671875,295.4037170410156,299.1316833496094,293.1499938964844,293.1499938964844,279.1499938964844,36798.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362139105796814,1.0,0.0,0.0,3.554018259048462,3.554041624069214,8.428157229900535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.818359375,0.0,1434.79736328125,1895.4371337890625,0.0,3737.963134765625,0.8818108439445496,1.0,0.0,3.0,1.0,0.0
18206160,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7450215220451355,0.3496202826499939,0.3205706477165222,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8829692006111145,0.5928182005882263,0.5659753680229187,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9150505661964417,0.6578348278999329,0.4627785384654999,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8032745718955994,0.4402753114700317,0.4227309823036194,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6574141979217529,0.2385633885860443,1.1046850681304932,284.9106140136719,284.95001220703125,302.0044860839844,292.3778381347656,298.3328857421875,297.10302734375,284.9134826660156,1.0,0.6841303706169128,0.34169802069664,0.34169802069664,1.0,1.0,-3.4547557830810547,0.8660552501678467,2.588700532913208,0.0862039998173713,0.862603485584259,0.862603485584259,0.0,256.81170654296875,260.0,56749.34765625,0.0,3866.399169921875,1.0,279.1580505371094,283.0043029785156,295.3909912109375,299.07568359375,293.1499938964844,293.1499938964844,279.45001220703125,36458.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937075674533844,1.0,0.0,0.0,3.519039392471313,3.5190622806549072,8.263072572844976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.85595703125,0.0,1395.5948486328125,1895.4371337890625,0.0,3745.821044921875,0.8734699487686157,1.0,0.0,3.0,1.0,0.0
18206220,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7419114708900452,0.3482897877693176,0.3194082975387573,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.878960132598877,0.5905671119689941,0.5638861656188965,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.911105453968048,0.6566355228424072,0.4619425535202026,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.7998571395874023,0.4389755725860595,0.4215569198131561,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.654390811920166,0.2374977171421051,1.100319266319275,284.97216796875,284.95001220703125,301.9925537109375,292.3750915527344,298.3258361816406,297.0980529785156,284.96954345703125,1.0,0.6842126846313477,0.3418266177177429,0.3418266177177429,1.0,1.0,-3.4431726932525635,0.8629152178764343,2.5802574157714844,0.0857019200921058,0.9143637418746948,0.9143637418746948,0.0,259.7838439941406,263.0,56247.5625,0.0,3855.122802734375,1.0,279.4418640136719,283.0832214355469,295.3481750488281,298.9261474609375,293.1499938964844,293.1499938964844,279.1499938964844,35701.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281328320503236,1.0,0.0,0.0,3.696075201034546,3.6960995197296143,9.115382226809744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.150390625,0.0,1582.771240234375,1895.4371337890625,0.0,3664.0146484375,0.916273295879364,1.0,0.0,3.0,1.0,0.0
18206280,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7419114708900452,0.3482897877693176,0.3194082975387573,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.878960132598877,0.5905671119689941,0.5638861656188965,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.911105453968048,0.6566355228424072,0.4619425535202026,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.7998571395874023,0.4389755725860595,0.4215569198131561,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.654390811920166,0.2374977171421051,1.100319266319275,284.97216796875,284.95001220703125,301.9925537109375,292.3750915527344,298.3258361816406,297.0980529785156,284.96954345703125,1.0,0.6842126846313477,0.3418266177177429,0.3418266177177429,1.0,1.0,-3.4431726932525635,0.8629152178764343,2.5802574157714844,0.0857019200921058,0.9143637418746948,0.9143637418746948,0.0,259.7838439941406,263.0,56247.5625,0.0,3855.122802734375,1.0,279.4418640136719,283.0832214355469,295.3481750488281,298.9261474609375,293.1499938964844,293.1499938964844,279.1499938964844,35701.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281328320503236,1.0,0.0,0.0,3.696075201034546,3.6960995197296143,9.115382226809744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.150390625,0.0,1582.771240234375,1895.4371337890625,0.0,3664.0146484375,0.916273295879364,1.0,0.0,3.0,1.0,0.0
18206340,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7384260296821594,0.3463824093341827,0.3179807066917419,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8745425343513489,0.5876796245574951,0.5614907741546631,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9067477583885192,0.6546106338500977,0.4607999324798584,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7960366606712341,0.4371775388717651,0.4201480448246002,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6510778665542603,0.2361279875040054,1.0953229665756226,284.91485595703125,284.95001220703125,301.9792785644531,292.3713073730469,298.31671142578125,297.09100341796875,284.91943359375,1.0,0.6841896772384644,0.3419552147388458,0.3419552147388458,1.0,1.0,-3.42950177192688,0.8591275811195374,2.570374250411988,0.0851349383592605,0.8557714223861694,0.8557714223861694,0.0,263.0904235839844,266.0,56150.48046875,0.0,3840.679443359375,1.0,279.1583557128906,283.02264404296875,295.38397216796875,299.0329284667969,293.1499938964844,293.1499938964844,279.45001220703125,36473.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343275427818298,1.0,0.0,0.0,3.4645767211914062,3.464599132537842,8.009283760657127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.8935546875,0.0,1339.8585205078125,1895.4371337890625,0.0,3720.74267578125,0.8625187277793884,1.0,0.0,3.0,1.0,0.0
18206400,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7384260296821594,0.3463824093341827,0.3179807066917419,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8745425343513489,0.5876796245574951,0.5614907741546631,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9067477583885192,0.6546106338500977,0.4607999324798584,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7960366606712341,0.4371775388717651,0.4201480448246002,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6510778665542603,0.2361279875040054,1.0953229665756226,284.91485595703125,284.95001220703125,301.9792785644531,292.3713073730469,298.31671142578125,297.09100341796875,284.91943359375,1.0,0.6841896772384644,0.3419552147388458,0.3419552147388458,1.0,1.0,-3.42950177192688,0.8591275811195374,2.570374250411988,0.0851349383592605,0.8557714223861694,0.8557714223861694,0.0,263.0904235839844,266.0,56150.48046875,0.0,3840.679443359375,1.0,279.1583557128906,283.02264404296875,295.38397216796875,299.0329284667969,293.1499938964844,293.1499938964844,279.45001220703125,36473.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343275427818298,1.0,0.0,0.0,3.4645767211914062,3.464599132537842,8.009283760657127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.8935546875,0.0,1339.8585205078125,1895.4371337890625,0.0,3720.74267578125,0.8625187277793884,1.0,0.0,3.0,1.0,0.0
18206460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7365682721138,0.3455624282360077,0.3172047436237335,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.8721680045127869,0.5863109827041626,0.5601531863212585,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.904501974582672,0.6538444757461548,0.4602004289627075,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.7939727902412415,0.4363560080528259,0.4193545281887054,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.6492691040039062,0.2354393303394317,1.092358112335205,284.9646911621094,284.95001220703125,301.9709167480469,292.3686218261719,298.3124389648437,297.0882263183594,284.96307373046875,1.0,0.6841441988945007,0.3420717716217041,0.3420717716217041,1.0,1.0,-3.421714305877685,0.8570978045463562,2.564616441726685,0.0848609656095504,0.8936435580253601,0.8936435580253601,0.0,264.8682556152344,266.0,55766.70703125,0.0,3831.870361328125,1.0,279.412109375,283.0823974609375,295.3306579589844,298.8541564941406,293.1499938964844,293.1499938964844,279.45001220703125,35615.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927053451538086,1.0,0.0,0.0,3.6259536743164062,3.625977277755737,8.772790920374973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.4052734375,0.0,1503.7197265625,1895.4371337890625,0.0,3654.103515625,0.8983227014541626,1.0,0.0,3.0,1.0,0.0
18206520,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7353866100311279,0.3449489176273346,0.316732794046402,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8706339597702026,0.5853056311607361,0.5592940449714661,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.90310400724411,0.653248131275177,0.4598577916622162,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7926450371742249,0.4357508718967438,0.4188607633113861,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.6481024026870728,0.2349442541599273,1.090446710586548,284.97174072265625,284.95001220703125,301.9646911621094,292.3664855957031,298.3094787597656,297.0863647460937,284.97021484375,1.0,0.6841439008712769,0.3421545922756195,0.3421545922756195,1.0,1.0,-3.41680908203125,0.8558497428894043,2.560959577560425,0.0847649350762367,0.9036548733711244,0.9036548733711244,0.0,266.0509338378906,269.0,55665.05859375,0.0,3826.697265625,1.0,279.4416809082031,283.0958557128906,295.33892822265625,298.8819274902344,293.1499938964844,293.1499938964844,279.1499938964844,35722.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252985715866088,1.0,0.0,0.0,3.643700122833252,3.643724203109741,8.858874593897781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.0498046875,0.0,1524.099365234375,1895.4371337890625,0.0,3637.97412109375,0.9050999879837036,1.0,0.0,3.0,1.0,0.0
18206580,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7319942712783813,0.3429671227931976,0.3152324259281158,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8663614988327026,0.5823256373405457,0.5568047761917114,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8991020321846008,0.6510968804359436,0.4586215913295746,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7888878583908081,0.4338491857051849,0.4173488020896911,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6448719501495361,0.2334727346897125,1.0849748849868774,284.9160461425781,284.95001220703125,301.9487609863281,292.3606262207031,298.3002319335937,297.07977294921875,284.921875,1.0,0.6840021014213562,0.3423539698123932,0.3423539698123932,1.0,1.0,-3.402129650115967,0.8519592881202698,2.550170421600342,0.0843330025672912,0.8466060757637024,0.8466060757637024,0.0,269.3310241699219,272.0,55523.86328125,0.0,3809.758056640625,1.0,279.15869140625,283.0378723144531,295.373046875,298.985107421875,293.1499938964844,293.1499938964844,279.45001220703125,36502.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314051270484924,1.0,0.0,0.0,3.410963535308838,3.410985231399536,7.763318876641279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.564453125,0.0,1286.6488037109375,1895.4371337890625,0.0,3694.01416015625,0.8508164286613464,1.0,0.0,3.0,1.0,0.0
18206640,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7319942712783813,0.3429671227931976,0.3152324259281158,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8663614988327026,0.5823256373405457,0.5568047761917114,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8991020321846008,0.6510968804359436,0.4586215913295746,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7888878583908081,0.4338491857051849,0.4173488020896911,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6448719501495361,0.2334727346897125,1.0849748849868774,284.9160461425781,284.95001220703125,301.9487609863281,292.3606262207031,298.3002319335937,297.07977294921875,284.921875,1.0,0.6840021014213562,0.3423539698123932,0.3423539698123932,1.0,1.0,-3.402129650115967,0.8519592881202698,2.550170421600342,0.0843330025672912,0.8466060757637024,0.8466060757637024,0.0,269.3310241699219,272.0,55523.86328125,0.0,3809.758056640625,1.0,279.15869140625,283.0378723144531,295.373046875,298.985107421875,293.1499938964844,293.1499938964844,279.45001220703125,36502.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314051270484924,1.0,0.0,0.0,3.410963535308838,3.410985231399536,7.763318876641279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.564453125,0.0,1286.6488037109375,1895.4371337890625,0.0,3694.01416015625,0.8508164286613464,1.0,0.0,3.0,1.0,0.0
18206700,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7304035425186157,0.3422203958034515,0.3145129978656769,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8643568754196167,0.5810999870300293,0.5555914640426636,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.897236704826355,0.6503689885139465,0.4580406546592712,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.7871145606040955,0.4330883622169494,0.4166029691696167,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.643332302570343,0.2328293323516845,1.0821696519851685,284.96929931640625,284.95001220703125,301.9403076171875,292.3573303222656,298.2962951660156,297.0775451660156,284.96563720703125,1.0,0.6839014887809753,0.3424536287784576,0.3424536287784576,1.0,1.0,-3.394831895828247,0.8500274419784546,2.544804573059082,0.0840502232313156,0.8855708241462708,0.8855708241462708,0.0,270.8670959472656,272.0,55262.2265625,0.0,3800.828369140625,1.0,279.39727783203125,283.0951843261719,295.3197937011719,298.8011779785156,293.1499938964844,293.1499938964844,279.45001220703125,35476.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248155355453492,1.0,0.0,0.0,3.570171356201172,3.5701944828033447,8.504943593834469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.7255859375,0.0,1442.32177734375,1895.4371337890625,0.0,3633.53076171875,0.888120174407959,1.0,0.0,3.0,1.0,0.0
18206760,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7289929389953613,0.3414373993873596,0.3139030337333679,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.8625543713569641,0.5798348188400269,0.554503858089447,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8955895900726318,0.649578332901001,0.4575760662555694,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7855268716812134,0.4323020577430725,0.4159528315067291,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.6419448256492615,0.2321798801422119,1.079625129699707,284.96893310546875,284.95001220703125,301.9315185546875,292.353759765625,298.2925720214844,297.0754699707031,284.96734619140625,1.0,0.6838425993919373,0.3425822257995605,0.3425822257995605,1.0,1.0,-3.388389825820923,0.8484369516372681,2.5399529933929443,0.0839671418070793,0.891272246837616,0.891272246837616,0.0,272.2876892089844,275.0,55073.1875,0.0,3793.334716796875,1.0,279.4409484863281,283.10516357421875,295.3257751464844,298.8329162597656,293.1499938964844,293.1499938964844,279.75,35735.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922304391860962,1.0,0.0,0.0,3.5946178436279297,3.5946412086486816,8.621815936749044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.2685546875,0.0,1470.473876953125,1895.4371337890625,0.0,3610.40966796875,0.893753707408905,1.0,0.0,3.0,1.0,0.0
18206820,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7262799739837646,0.3400090932846069,0.3127500414848327,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8590943217277527,0.577466607093811,0.552413821220398,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.892428457736969,0.6481831669807434,0.4567112326622009,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7824785709381104,0.4308556914329529,0.4147215783596039,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6392945051193237,0.2309638708829879,1.074777126312256,285.003173828125,284.95001220703125,301.9129943847656,292.34588623046875,298.2857971191406,297.07244873046875,285.0013427734375,1.0,0.6837926506996155,0.3428393900394439,0.3428393900394439,1.0,1.0,-3.376137971878052,0.8454567193984985,2.5306813716888428,0.0838507860898971,0.9511654376983644,0.9511654376983644,0.0,275.09735107421875,278.0,54538.39453125,0.0,3779.7529296875,1.0,279.7422790527344,283.1610412597656,295.3249206542969,298.7870178222656,293.1499938964844,293.1499938964844,279.45001220703125,35588.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154985547065736,1.0,0.0,0.0,3.816354751586914,3.816380500793457,9.71831013885094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.9560546875,0.0,1723.01904296875,1895.4371337890625,0.0,3547.5595703125,0.9440439343452454,1.0,0.0,3.0,1.0,0.0
