time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206880,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7262799739837646,0.3400090932846069,0.3127500414848327,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8590943217277527,0.577466607093811,0.552413821220398,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.892428457736969,0.6481831669807434,0.4567112326622009,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7824785709381104,0.4308556914329529,0.4147215783596039,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6392945051193237,0.2309638708829879,1.074777126312256,285.003173828125,284.95001220703125,301.9129943847656,292.34588623046875,298.2857971191406,297.07244873046875,285.0013427734375,1.0,0.6837926506996155,0.3428393900394439,0.3428393900394439,1.0,1.0,-3.376137971878052,0.8454567193984985,2.5306813716888428,0.0838507860898971,0.9511654376983644,0.9511654376983644,0.0,275.09735107421875,278.0,54538.39453125,0.0,3779.7529296875,1.0,279.7422790527344,283.1610412597656,295.3249206542969,298.7870178222656,293.1499938964844,293.1499938964844,279.45001220703125,35588.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154985547065736,1.0,0.0,0.0,3.816354751586914,3.816380500793457,9.71831013885094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.9560546875,0.0,1723.01904296875,1895.4371337890625,0.0,3547.5595703125,0.9440439343452454,1.0,0.0,3.0,1.0,0.0
18206940,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7227592468261719,0.3377744555473327,0.311071366071701,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8548386096954346,0.5742028951644897,0.5497153997421265,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8883134126663208,0.6456408500671387,0.4552526175975799,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7786486744880676,0.428698182106018,0.4130198657512665,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.636058509349823,0.2293074280023574,1.068665862083435,284.91845703125,284.95001220703125,301.8931884765625,292.3370056152344,298.275634765625,297.0658264160156,284.9203186035156,1.0,0.683550238609314,0.3430965840816498,0.3430965840816498,1.0,1.0,-3.3597302436828613,0.8411877155303955,2.518542528152466,0.0834604725241661,0.8836669921875,0.8836669921875,0.0,278.5534362792969,281.0,54667.16015625,0.0,3759.88916015625,1.0,279.4573059082031,283.0675964355469,295.3619689941406,298.91607666015625,293.1499938964844,293.1499938964844,279.75,36403.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247449040412904,1.0,0.0,0.0,3.614326477050781,3.6143503189086914,8.7166193907251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.189453125,0.0,1496.8319091796875,1895.4371337890625,0.0,3632.88134765625,0.8954821825027466,1.0,0.0,3.0,1.0,0.0
18207000,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7227592468261719,0.3377744555473327,0.311071366071701,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8548386096954346,0.5742028951644897,0.5497153997421265,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8883134126663208,0.6456408500671387,0.4552526175975799,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7786486744880676,0.428698182106018,0.4130198657512665,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.636058509349823,0.2293074280023574,1.068665862083435,284.91845703125,284.95001220703125,301.8931884765625,292.3370056152344,298.275634765625,297.0658264160156,284.9203186035156,1.0,0.683550238609314,0.3430965840816498,0.3430965840816498,1.0,1.0,-3.3597302436828613,0.8411877155303955,2.518542528152466,0.0834604725241661,0.8836669921875,0.8836669921875,0.0,278.5534362792969,281.0,54667.16015625,0.0,3759.88916015625,1.0,279.4573059082031,283.0675964355469,295.3619689941406,298.91607666015625,293.1499938964844,293.1499938964844,279.75,36403.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247449040412904,1.0,0.0,0.0,3.614326477050781,3.6143503189086914,8.7166193907251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.189453125,0.0,1496.8319091796875,1895.4371337890625,0.0,3632.88134765625,0.8954821825027466,1.0,0.0,3.0,1.0,0.0
18207060,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.719633936882019,0.3360831439495086,0.3095779716968536,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8510875105857849,0.5715171694755554,0.5472107529640198,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8847550749778748,0.6438684463500977,0.4540086686611175,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7752541303634644,0.4269532561302185,0.411423921585083,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6331106424331665,0.2278434187173843,1.0625321865081787,284.9804077148437,284.95001220703125,301.8721008300781,292.3271179199219,298.2671813964844,297.06158447265625,284.9786071777344,1.0,0.6832329630851746,0.3433974087238312,0.3433974087238312,1.0,1.0,-3.3441264629364014,0.837290346622467,2.506836175918579,0.0831337124109268,0.9413691759109496,0.9413691759109496,0.0,281.5908508300781,284.0,54022.37890625,0.0,3739.694580078125,1.0,279.7426147460937,283.1493530273437,295.3038024902344,298.74810791015625,293.1499938964844,293.1499938964844,279.45001220703125,35702.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163488149642944,1.0,0.0,0.0,3.793163061141968,3.793188333511353,9.600553312338889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.4658203125,0.0,1696.03955078125,1895.4371337890625,0.0,3555.425537109375,0.9383585453033448,1.0,0.0,3.0,1.0,0.0
18207120,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.719633936882019,0.3360831439495086,0.3095779716968536,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8510875105857849,0.5715171694755554,0.5472107529640198,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8847550749778748,0.6438684463500977,0.4540086686611175,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7752541303634644,0.4269532561302185,0.411423921585083,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6331106424331665,0.2278434187173843,1.0625321865081787,284.9804077148437,284.95001220703125,301.8721008300781,292.3271179199219,298.2671813964844,297.06158447265625,284.9786071777344,1.0,0.6832329630851746,0.3433974087238312,0.3433974087238312,1.0,1.0,-3.3441264629364014,0.837290346622467,2.506836175918579,0.0831337124109268,0.9413691759109496,0.9413691759109496,0.0,281.5908508300781,284.0,54022.37890625,0.0,3739.694580078125,1.0,279.7426147460937,283.1493530273437,295.3038024902344,298.74810791015625,293.1499938964844,293.1499938964844,279.45001220703125,35702.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163488149642944,1.0,0.0,0.0,3.793163061141968,3.793188333511353,9.600553312338889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.4658203125,0.0,1696.03955078125,1895.4371337890625,0.0,3555.425537109375,0.9383585453033448,1.0,0.0,3.0,1.0,0.0
18207180,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7161043286323547,0.3338062763214111,0.3078282177448272,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8470333218574524,0.5681796073913574,0.5444031357765198,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8808006644248962,0.6412433981895447,0.4524600207805633,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7715507745742798,0.4246969819068908,0.4095942378044128,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.629928708076477,0.22607421875,1.0557830333709717,284.9084167480469,284.95001220703125,301.8497314453125,292.3162536621094,298.25665283203125,297.05523681640625,284.9110107421875,1.0,0.6828057169914246,0.3436982333660126,0.3436982333660126,1.0,1.0,-3.326472043991089,0.8327494859695435,2.493722438812256,0.082731045782566,0.8723426461219788,0.8723426461219788,0.0,284.9213256835937,272.0,54008.33984375,0.0,3716.377197265625,1.0,279.4576110839844,283.0721435546875,295.3314208984375,298.8471374511719,293.1499938964844,293.1499938964844,279.75,36469.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231973886489868,1.0,0.0,0.0,3.5648903846740723,3.564913511276245,8.479800612803956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.6416015625,0.0,1443.9547119140625,1895.4371337890625,0.0,3618.635986328125,0.8841869831085205,1.0,0.0,3.0,1.0,0.0
18207240,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7161043286323547,0.3338062763214111,0.3078282177448272,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8470333218574524,0.5681796073913574,0.5444031357765198,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8808006644248962,0.6412433981895447,0.4524600207805633,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7715507745742798,0.4246969819068908,0.4095942378044128,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.629928708076477,0.22607421875,1.0557830333709717,284.9084167480469,284.95001220703125,301.8497314453125,292.3162536621094,298.25665283203125,297.05523681640625,284.9110107421875,1.0,0.6828057169914246,0.3436982333660126,0.3436982333660126,1.0,1.0,-3.326472043991089,0.8327494859695435,2.493722438812256,0.082731045782566,0.8723426461219788,0.8723426461219788,0.0,284.9213256835937,272.0,54008.33984375,0.0,3716.377197265625,1.0,279.4576110839844,283.0721435546875,295.3314208984375,298.8471374511719,293.1499938964844,293.1499938964844,279.75,36469.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231973886489868,1.0,0.0,0.0,3.5648903846740723,3.564913511276245,8.479800612803956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.6416015625,0.0,1443.9547119140625,1895.4371337890625,0.0,3618.635986328125,0.8841869831085205,1.0,0.0,3.0,1.0,0.0
18207300,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7158259153366089,0.3329522907733917,0.3068891763687134,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8468014001846313,0.5668151378631592,0.5429292321205139,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8808208107948303,0.6403364539146423,0.4516519606113434,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.771392285823822,0.4237901866436004,0.4085860252380371,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6295560598373413,0.2252992838621139,1.0518344640731812,284.97930908203125,284.95001220703125,301.8381042480469,292.3104553222656,298.2520751953125,297.0531921386719,284.9745483398437,1.0,0.6807705760002136,0.3438486456871032,0.3438486456871032,1.0,1.0,-3.316636800765991,0.8301652669906616,2.48647141456604,0.0823994278907775,0.92272686958313,0.92272686958313,0.0,283.70770263671875,272.0,53557.39453125,0.0,3686.0859375,1.0,279.70025634765625,283.1513671875,295.271240234375,298.6473083496094,293.1499938964844,293.1499938964844,279.75,35383.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162257313728333,1.0,0.0,0.0,3.710603713989258,3.710628271102905,9.18718512821215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.68994140625,0.0,1596.9541015625,1895.4371337890625,0.0,3554.287353515625,0.9209777116775512,1.0,0.0,3.0,1.0,0.0
18207360,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.7165217995643616,0.3320983052253723,0.3060577511787414,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8476760387420654,0.5654423236846924,0.5415781736373901,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8820841908454895,0.6394016742706299,0.4509700238704681,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.772290050983429,0.4228869974613189,0.407660961151123,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.6299663782119751,0.2245455831289291,1.0480194091796875,284.9726257324219,284.95001220703125,301.8261413574219,292.3044128417969,298.2479858398437,297.0516052246094,284.97198486328125,1.0,0.6781895160675049,0.3440538644790649,0.3440538644790649,1.0,1.0,-3.307492971420288,0.8279443979263306,2.479548454284668,0.0822949707508087,0.9252415299415588,0.9252415299415588,0.0,280.90435791015625,260.0,53290.25,0.0,3648.600830078125,1.0,279.7426452636719,283.15802001953125,295.2744445800781,298.6744384765625,293.1499938964844,293.1499938964844,279.45001220703125,35756.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134944677352904,1.0,0.0,0.0,3.730682611465454,3.7307074069976807,9.286881095249556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.69921875,0.0,1622.933349609375,1895.4371337890625,0.0,3529.005126953125,0.9245096445083618,1.0,0.0,3.0,1.0,0.0
18207420,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7176362872123718,0.3308252096176147,0.304930716753006,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8491155505180359,0.5635389089584351,0.5398266911506653,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8839947581291199,0.637885570526123,0.4499848484992981,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7737355828285217,0.421599805355072,0.4064437747001648,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.630747377872467,0.223549410700798,1.0432448387145996,284.908935546875,284.95001220703125,301.8121643066406,292.2972717285156,298.2423400878906,297.0487670898437,284.9158630371094,1.0,0.6746426224708557,0.3442873656749725,0.3442873656749725,1.0,1.0,-3.295646905899048,0.8249762654304504,2.470670700073242,0.0821108072996139,0.8706128597259521,0.8706128597259521,0.0,276.8551940917969,260.0,53293.15234375,0.0,3597.96044921875,1.0,279.4873352050781,283.09521484375,295.3212280273437,298.8243103027344,293.1499938964844,293.1499938964844,279.45001220703125,36767.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192554950714112,1.0,0.0,0.0,3.524985074996948,3.525007963180542,8.291017934425327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.32421875,0.0,1404.02490234375,1895.4371337890625,0.0,3582.2861328125,0.8774229884147644,1.0,0.0,3.0,1.0,0.0
18207480,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7186389565467834,0.3299070000648498,0.3039575219154358,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8504413366317749,0.5621391534805298,0.5383567214012146,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8856942057609558,0.6367999315261841,0.4491066336631775,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7750487923622131,0.4206494987010956,0.4054036736488342,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6314877867698669,0.2228008061647415,1.0392614603042605,284.9031982421875,284.95001220703125,301.8013000488281,292.2916259765625,298.2380065917969,297.0467529296875,284.9055480957031,1.0,0.6716028451919556,0.3444642722606659,0.3444642722606659,1.0,1.0,-3.285611629486084,0.8223978877067566,2.4632139205932617,0.0818229019641876,0.8558052778244019,0.8558052778244019,0.0,273.32769775390625,248.0,53188.96875,0.0,3554.775146484375,1.0,279.4581298828125,283.0833740234375,295.3030700683594,298.7703857421875,293.1499938964844,293.1499938964844,279.75,36522.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195797443389891,1.0,0.0,0.0,3.498828411102295,3.4988510608673096,8.168429985744297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.40380859375,0.0,1375.1436767578125,1895.4371337890625,0.0,3585.279541015625,0.8682002425193787,1.0,0.0,3.0,1.0,0.0
18207540,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7223244905471802,0.3282731771469116,0.302042156457901,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.85511714220047,0.5594192147254944,0.535324215888977,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8914358615875244,0.6349490284919739,0.4474467635154724,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.7796081304550171,0.4188564419746399,0.4032610058784485,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.6343140006065369,0.2213224023580551,1.030634880065918,284.96954345703125,284.95001220703125,301.7752380371094,292.2778625488281,298.2299194335937,297.0447082519531,284.9669189453125,1.0,0.6639737486839294,0.3448746502399444,0.3448746502399444,1.0,1.0,-3.264712333679199,0.8171413540840149,2.447571039199829,0.0813119262456893,0.9076277017593384,0.9076277017593384,0.0,263.4809265136719,236.0,52505.203125,0.0,3451.665283203125,1.0,279.7416381835937,283.16961669921875,295.2451171875,298.5949401855469,293.1499938964844,293.1499938964844,279.45001220703125,35711.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909339964389801,1.0,0.0,0.0,3.665423393249512,3.665447473526001,8.964820494838932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.9150390625,0.0,1548.2298583984375,1895.4371337890625,0.0,3490.4775390625,0.9097559452056884,1.0,0.0,3.0,1.0,0.0
18207600,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7223244905471802,0.3282731771469116,0.302042156457901,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.85511714220047,0.5594192147254944,0.535324215888977,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8914358615875244,0.6349490284919739,0.4474467635154724,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.7796081304550171,0.4188564419746399,0.4032610058784485,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.6343140006065369,0.2213224023580551,1.030634880065918,284.96954345703125,284.95001220703125,301.7752380371094,292.2778625488281,298.2299194335937,297.0447082519531,284.9669189453125,1.0,0.6639737486839294,0.3448746502399444,0.3448746502399444,1.0,1.0,-3.264712333679199,0.8171413540840149,2.447571039199829,0.0813119262456893,0.9076277017593384,0.9076277017593384,0.0,263.4809265136719,236.0,52505.203125,0.0,3451.665283203125,1.0,279.7416381835937,283.16961669921875,295.2451171875,298.5949401855469,293.1499938964844,293.1499938964844,279.45001220703125,35711.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909339964389801,1.0,0.0,0.0,3.665423393249512,3.665447473526001,8.964820494838932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.9150390625,0.0,1548.2298583984375,1895.4371337890625,0.0,3490.4775390625,0.9097559452056884,1.0,0.0,3.0,1.0,0.0
18207660,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7264211177825928,0.3261497616767883,0.2998992800712585,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8604987263679504,0.5561414957046509,0.532014787197113,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8978826999664307,0.6323472261428833,0.4455022513866424,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7848139405250549,0.4166382253170013,0.4009098410606384,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6376296877861023,0.2196280509233474,1.0215648412704468,284.90216064453125,284.95001220703125,301.7479858398437,292.2631225585937,298.22076416015625,297.041259765625,284.90655517578125,1.0,0.6557011008262634,0.3454014956951141,0.3454014956951141,1.0,1.0,-3.242088794708252,0.8116594552993774,2.430429220199585,0.0810473561286926,0.8392331004142761,0.8392331004142761,0.0,252.94102478027344,224.0,52253.98046875,0.0,3342.051513671875,1.0,279.4587097167969,283.1036376953125,295.2733764648437,298.6859436035156,293.1499938964844,293.1499938964844,279.75,36583.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151535034179688,1.0,0.0,0.0,3.414361000061035,3.4143829345703125,7.778792792123568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.97216796875,0.0,1290.55419921875,1895.4371337890625,0.0,3544.36669921875,0.8493050932884216,1.0,0.0,3.0,1.0,0.0
18207720,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7264211177825928,0.3261497616767883,0.2998992800712585,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8604987263679504,0.5561414957046509,0.532014787197113,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8978826999664307,0.6323472261428833,0.4455022513866424,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7848139405250549,0.4166382253170013,0.4009098410606384,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6376296877861023,0.2196280509233474,1.0215648412704468,284.90216064453125,284.95001220703125,301.7479858398437,292.2631225585937,298.22076416015625,297.041259765625,284.90655517578125,1.0,0.6557011008262634,0.3454014956951141,0.3454014956951141,1.0,1.0,-3.242088794708252,0.8116594552993774,2.430429220199585,0.0810473561286926,0.8392331004142761,0.8392331004142761,0.0,252.94102478027344,224.0,52253.98046875,0.0,3342.051513671875,1.0,279.4587097167969,283.1036376953125,295.2733764648437,298.6859436035156,293.1499938964844,293.1499938964844,279.75,36583.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151535034179688,1.0,0.0,0.0,3.414361000061035,3.4143829345703125,7.778792792123568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.97216796875,0.0,1290.55419921875,1895.4371337890625,0.0,3544.36669921875,0.8493050932884216,1.0,0.0,3.0,1.0,0.0
18207780,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7315136194229126,0.3245280981063843,0.2979483604431152,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8671898245811462,0.5533984899520874,0.5289101600646973,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.905772030353546,0.6304399371147156,0.4437666237354278,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.7912007570266724,0.4148227572441101,0.3986952006816864,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.641829252243042,0.2181660532951355,1.0127687454223633,284.9669494628906,284.95001220703125,301.7195129394531,292.2474670410156,298.213134765625,297.0400695800781,284.96343994140625,1.0,0.6470892429351807,0.3459283113479614,0.3459283113479614,1.0,1.0,-3.220679521560669,0.806547224521637,2.4141323566436768,0.0807812735438346,0.8893930912017822,0.8893930912017822,0.0,241.58355712890625,212.0,51664.3984375,0.0,3232.00927734375,1.0,279.740966796875,283.1839294433594,295.2137451171875,298.5111999511719,293.1499938964844,293.1499938964844,280.04998779296875,35701.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047392010688782,1.0,0.0,0.0,3.592125177383423,3.592148780822754,8.609862902630994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.58056640625,0.0,1467.528076171875,1895.4371337890625,0.0,3447.719482421875,0.8929612636566162,1.0,0.0,3.0,1.0,0.0
18207840,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7315136194229126,0.3245280981063843,0.2979483604431152,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8671898245811462,0.5533984899520874,0.5289101600646973,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.905772030353546,0.6304399371147156,0.4437666237354278,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.7912007570266724,0.4148227572441101,0.3986952006816864,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.641829252243042,0.2181660532951355,1.0127687454223633,284.9669494628906,284.95001220703125,301.7195129394531,292.2474670410156,298.213134765625,297.0400695800781,284.96343994140625,1.0,0.6470892429351807,0.3459283113479614,0.3459283113479614,1.0,1.0,-3.220679521560669,0.806547224521637,2.4141323566436768,0.0807812735438346,0.8893930912017822,0.8893930912017822,0.0,241.58355712890625,212.0,51664.3984375,0.0,3232.00927734375,1.0,279.740966796875,283.1839294433594,295.2137451171875,298.5111999511719,293.1499938964844,293.1499938964844,280.04998779296875,35701.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047392010688782,1.0,0.0,0.0,3.592125177383423,3.592148780822754,8.609862902630994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.58056640625,0.0,1467.528076171875,1895.4371337890625,0.0,3447.719482421875,0.8929612636566162,1.0,0.0,3.0,1.0,0.0
18207900,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7344085574150085,0.3238219618797302,0.2970464825630188,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8709931969642639,0.5521435141563416,0.5274420380592346,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9104119539260864,0.629623532295227,0.4429713785648346,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7948008179664612,0.4140095114707947,0.3976558744907379,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.6442655324935913,0.2175035029649734,1.008605718612671,285.02703857421875,284.95001220703125,301.704833984375,292.2392883300781,298.2097473144531,297.0401611328125,285.0220947265625,1.0,0.6427401900291443,0.3461917340755462,0.3461917340755462,1.0,1.0,-3.2106165885925293,0.8041827082633972,2.406433820724488,0.0806937962770462,0.9462230205535888,0.9462230205535888,0.0,235.7387542724609,212.0,51115.75390625,0.0,3177.97607421875,1.0,279.998779296875,283.2593078613281,295.18414306640625,298.37872314453125,293.1499938964844,293.1499938964844,280.04998779296875,35078.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980268239974976,1.0,0.0,0.0,3.7517178058624254,3.751742839813232,9.391903859068408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.89306640625,0.0,1642.22265625,1895.4371337890625,0.0,3385.184326171875,0.9324392080307008,1.0,0.0,3.0,1.0,0.0
18207960,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7375606298446655,0.323039561510086,0.2962048947811126,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8751212954521179,0.5508044362068176,0.5260452032089233,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.915571391582489,0.6286829710006714,0.4422381520271301,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7986833453178406,0.4131376147270202,0.3966743648052215,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6469484567642212,0.2168225198984146,1.00464129447937,284.9989624023437,284.95001220703125,301.6898498535156,292.2308959960937,298.2064208984375,297.0401916503906,284.99853515625,1.0,0.6383874416351318,0.3464927971363067,0.3464927971363067,1.0,1.0,-3.2010977268218994,0.8020842671394348,2.3990135192871094,0.0807819366455078,0.946474015712738,0.946474015712738,0.0,229.816635131836,200.0,50925.76953125,0.0,3125.001708984375,1.0,280.0427551269531,283.242431640625,295.2041015625,298.4470520019531,293.1499938964844,293.1499938964844,279.75,35647.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966771960258484,1.0,0.0,0.0,3.804250955581665,3.80427622795105,9.656763495513587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.779296875,0.0,1708.8958740234375,1895.4371337890625,0.0,3372.591552734375,0.940707802772522,1.0,0.0,3.0,1.0,0.0
18208020,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7433501482009888,0.3207945227622986,0.2939629554748535,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8829031586647034,0.5473616123199463,0.5225953459739685,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9254778027534484,0.6258188486099243,0.4401268064975738,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8059328198432922,0.4107840657234192,0.3942064642906189,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6519832611083984,0.2150932550430297,0.9954327940940856,284.9125061035156,284.95001220703125,301.6590270996094,292.21337890625,298.1968688964844,297.03717041015625,284.9135437011719,1.0,0.6293625235557556,0.3470949232578277,0.3470949232578277,1.0,1.0,-3.1776819229125977,0.796513557434082,2.381168365478516,0.0805995687842369,0.8755528926849365,0.8755528926849365,0.0,218.55026245117188,188.0,50983.9609375,0.0,3013.8408203125,1.0,279.7574768066406,283.1487121582031,295.2375183105469,298.5651550292969,293.1499938964844,293.1499938964844,280.04998779296875,36443.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059596657752992,1.0,0.0,0.0,3.588665723800659,3.5886893272399902,8.593287361691182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.20263671875,0.0,1469.25732421875,1895.4371337890625,0.0,3459.07080078125,0.8892021775245667,1.0,0.0,3.0,1.0,0.0
18208080,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7433501482009888,0.3207945227622986,0.2939629554748535,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8829031586647034,0.5473616123199463,0.5225953459739685,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9254778027534484,0.6258188486099243,0.4401268064975738,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8059328198432922,0.4107840657234192,0.3942064642906189,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6519832611083984,0.2150932550430297,0.9954327940940856,284.9125061035156,284.95001220703125,301.6590270996094,292.21337890625,298.1968688964844,297.03717041015625,284.9135437011719,1.0,0.6293625235557556,0.3470949232578277,0.3470949232578277,1.0,1.0,-3.1776819229125977,0.796513557434082,2.381168365478516,0.0805995687842369,0.8755528926849365,0.8755528926849365,0.0,218.55026245117188,188.0,50983.9609375,0.0,3013.8408203125,1.0,279.7574768066406,283.1487121582031,295.2375183105469,298.5651550292969,293.1499938964844,293.1499938964844,280.04998779296875,36443.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059596657752992,1.0,0.0,0.0,3.588665723800659,3.5886893272399902,8.593287361691182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.20263671875,0.0,1469.25732421875,1895.4371337890625,0.0,3459.07080078125,0.8892021775245667,1.0,0.0,3.0,1.0,0.0
18208140,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7503790855407715,0.3190963268280029,0.2919178903102875,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8921383023262024,0.5444985032081604,0.5193502902984619,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9371764659881592,0.6237374544143677,0.4382443428039551,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8141155242919922,0.4088534712791443,0.3918610215187073,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6580431461334229,0.2135746777057647,0.9863191246986388,284.97802734375,284.95001220703125,301.62701416015625,292.1949462890625,298.1884765625,297.0360107421875,284.9764099121094,1.0,0.6201425790786743,0.3476970791816711,0.3476970791816711,1.0,1.0,-3.155276298522949,0.7912377715110779,2.3640387058258057,0.0803561136126518,0.9330894351005554,0.9330894351005554,0.0,206.8394012451172,176.0,50209.41015625,0.0,2903.88623046875,1.0,280.0423889160156,283.2359313964844,295.1669006347656,298.3782043457031,293.1499938964844,293.1499938964844,279.75,35710.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964974284172058,1.0,0.0,0.0,3.7607669830322266,3.760792016983032,9.437264338885144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.35009765625,0.0,1657.6973876953125,1895.4371337890625,0.0,3370.913330078125,0.931329607963562,1.0,0.0,3.0,1.0,0.0
18208200,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7503790855407715,0.3190963268280029,0.2919178903102875,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8921383023262024,0.5444985032081604,0.5193502902984619,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9371764659881592,0.6237374544143677,0.4382443428039551,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8141155242919922,0.4088534712791443,0.3918610215187073,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6580431461334229,0.2135746777057647,0.9863191246986388,284.97802734375,284.95001220703125,301.62701416015625,292.1949462890625,298.1884765625,297.0360107421875,284.9764099121094,1.0,0.6201425790786743,0.3476970791816711,0.3476970791816711,1.0,1.0,-3.155276298522949,0.7912377715110779,2.3640387058258057,0.0803561136126518,0.9330894351005554,0.9330894351005554,0.0,206.8394012451172,176.0,50209.41015625,0.0,2903.88623046875,1.0,280.0423889160156,283.2359313964844,295.1669006347656,298.3782043457031,293.1499938964844,293.1499938964844,279.75,35710.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964974284172058,1.0,0.0,0.0,3.7607669830322266,3.760792016983032,9.437264338885144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.35009765625,0.0,1657.6973876953125,1895.4371337890625,0.0,3370.913330078125,0.931329607963562,1.0,0.0,3.0,1.0,0.0
18208260,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7578511238098145,0.3168694078922272,0.289654403924942,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9018734097480774,0.5410376191139221,0.5158389806747437,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9491094946861268,0.6208576560020447,0.4360857605934143,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8223406076431274,0.4064590632915497,0.3893150687217712,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6645526885986328,0.2118009477853775,0.9767624735832214,284.9022827148437,284.95001220703125,301.5938720703125,292.17559814453125,298.1785888671875,297.0331420898437,284.904541015625,1.0,0.6107141375541687,0.3483729064464569,0.3483729064464569,1.0,1.0,-3.1311912536621094,0.7856076955795288,2.34558367729187,0.080219991505146,0.8590342402458191,0.8590342402458191,0.0,195.3714294433593,164.0,50086.4765625,0.0,2793.2841796875,1.0,279.7579345703125,283.158935546875,295.1893005371094,298.46453857421875,293.1499938964844,293.1499938964844,280.04998779296875,36528.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031915068626404,1.0,0.0,0.0,3.5126333236694336,3.512655973434448,8.233014909819758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.6533203125,0.0,1389.4482421875,1895.4371337890625,0.0,3433.315673828125,0.8718491196632385,1.0,0.0,3.0,1.0,0.0
18208320,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7578511238098145,0.3168694078922272,0.289654403924942,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9018734097480774,0.5410376191139221,0.5158389806747437,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9491094946861268,0.6208576560020447,0.4360857605934143,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8223406076431274,0.4064590632915497,0.3893150687217712,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6645526885986328,0.2118009477853775,0.9767624735832214,284.9022827148437,284.95001220703125,301.5938720703125,292.17559814453125,298.1785888671875,297.0331420898437,284.904541015625,1.0,0.6107141375541687,0.3483729064464569,0.3483729064464569,1.0,1.0,-3.1311912536621094,0.7856076955795288,2.34558367729187,0.080219991505146,0.8590342402458191,0.8590342402458191,0.0,195.3714294433593,164.0,50086.4765625,0.0,2793.2841796875,1.0,279.7579345703125,283.158935546875,295.1893005371094,298.46453857421875,293.1499938964844,293.1499938964844,280.04998779296875,36528.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031915068626404,1.0,0.0,0.0,3.5126333236694336,3.512655973434448,8.233014909819758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.6533203125,0.0,1389.4482421875,1895.4371337890625,0.0,3433.315673828125,0.8718491196632385,1.0,0.0,3.0,1.0,0.0
18208380,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7670215368270874,0.3151853084564209,0.2876226305961609,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9140534996986388,0.538162350654602,0.5125814080238342,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.962447464466095,0.6187524199485779,0.4341890513896942,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8319295048713684,0.4045034050941467,0.3869423270225525,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.672475278377533,0.2102638036012649,0.9675306081771852,284.9711608886719,284.95001220703125,301.5595703125,292.1553649902344,298.1700439453125,297.03228759765625,284.9692687988281,1.0,0.6011660695075989,0.3490487337112427,0.3490487337112427,1.0,1.0,-3.108596086502075,0.7804275155067444,2.3281683921813965,0.0800896435976028,0.912832260131836,0.912832260131836,0.0,183.5229949951172,152.0,49341.2734375,0.0,2685.18212890625,1.0,280.0417785644531,283.24761962890625,295.120361328125,298.27667236328125,293.1499938964844,293.1499938964844,279.75,35715.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923236727714539,1.0,0.0,0.0,3.682257890701294,3.6822822093963614,9.047356570590636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.427734375,0.0,1567.208740234375,1895.4371337890625,0.0,3331.931396484375,0.9138127565383912,1.0,0.0,3.0,1.0,0.0
18208440,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7670215368270874,0.3151853084564209,0.2876226305961609,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9140534996986388,0.538162350654602,0.5125814080238342,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.962447464466095,0.6187524199485779,0.4341890513896942,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8319295048713684,0.4045034050941467,0.3869423270225525,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.672475278377533,0.2102638036012649,0.9675306081771852,284.9711608886719,284.95001220703125,301.5595703125,292.1553649902344,298.1700439453125,297.03228759765625,284.9692687988281,1.0,0.6011660695075989,0.3490487337112427,0.3490487337112427,1.0,1.0,-3.108596086502075,0.7804275155067444,2.3281683921813965,0.0800896435976028,0.912832260131836,0.912832260131836,0.0,183.5229949951172,152.0,49341.2734375,0.0,2685.18212890625,1.0,280.0417785644531,283.24761962890625,295.120361328125,298.27667236328125,293.1499938964844,293.1499938964844,279.75,35715.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923236727714539,1.0,0.0,0.0,3.682257890701294,3.6822822093963614,9.047356570590636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.427734375,0.0,1567.208740234375,1895.4371337890625,0.0,3331.931396484375,0.9138127565383912,1.0,0.0,3.0,1.0,0.0
18208500,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7719886898994446,0.3140765726566314,0.2865752875804901,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9209583401679992,0.5364270806312561,0.5109138488769531,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9691164493560792,0.617291271686554,0.4331905245780945,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8370722532272339,0.4033015072345733,0.3857324123382568,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6767886281013489,0.2093838453292846,0.962925910949707,284.8915405273437,284.95001220703125,301.5420227050781,292.1449279785156,298.1651306152344,297.0311889648437,284.8996276855469,1.0,0.5963560342788696,0.3493866622447967,0.3493866622447967,1.0,1.0,-3.0971450805664062,0.7777747511863708,2.31937026977539,0.0800613537430763,0.848922073841095,0.848922073841095,0.0,177.67349243164062,152.0,49278.27734375,0.0,2631.772705078125,1.0,279.798828125,283.1741027832031,295.167236328125,298.4335021972656,293.1499938964844,293.1499938964844,279.75,37019.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977621793746948,1.0,0.0,0.0,3.476748466491699,3.4767708778381348,8.065658221312333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.5791015625,0.0,1356.0904541015625,1895.4371337890625,0.0,3382.7158203125,0.8620671033859253,1.0,0.0,3.0,1.0,0.0
18208560,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7769595384597778,0.3130029141902923,0.2853852212429046,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.927980363368988,0.5347272157669067,0.5090775489807129,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9754570126533508,0.6158899068832397,0.4320289194583893,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.842262864112854,0.4021163880825043,0.3843887150287628,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6811128258705139,0.2084986567497253,0.9579539895057678,284.9015197753906,284.95001220703125,301.524169921875,292.1342468261719,298.1601257324219,297.0299987792969,284.9016418457031,1.0,0.5914497375488281,0.3497684299945831,0.3497684299945831,1.0,1.0,-3.084517002105713,0.7748614549636841,2.30965542793274,0.0799814313650131,0.8419252038002014,0.8419252038002014,0.0,171.96151733398438,140.0,49199.76953125,0.0,2577.1943359375,1.0,279.7585144042969,283.1754150390625,295.1449890136719,298.3641967773437,293.1499938964844,293.1499938964844,280.04998779296875,36503.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89840167760849,1.0,0.0,0.0,3.4366512298583984,3.436673164367676,7.880689167905075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.47705078125,0.0,1312.0540771484375,1895.4371337890625,0.0,3388.68115234375,0.8540407419204712,1.0,0.0,3.0,1.0,0.0
18208620,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7833755612373352,0.3120601773262024,0.2841879725456238,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.936880588531494,0.5331068634986877,0.5071741938591003,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9829920530319214,0.6146960258483887,0.4308855533599853,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8489207029342651,0.4010040462017059,0.3829926252365112,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.686648964881897,0.2076247185468673,0.9526104927062988,284.9672546386719,284.95001220703125,301.5038452148437,292.1220397949219,298.1552124023437,297.0295715332031,284.9612121582031,1.0,0.5859378576278687,0.3501960337162018,0.3501960337162018,1.0,1.0,-3.0713086128234863,0.7718946933746338,2.2994139194488525,0.079932577908039,0.8875317573547363,0.8875317573547363,0.0,165.37391662597656,140.0,48703.69140625,0.0,2517.343994140625,1.0,280.0073547363281,283.25,295.0753173828125,298.1617126464844,293.1499938964844,293.1499938964844,280.04998779296875,35428.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900728225708008,1.0,0.0,0.0,3.591126203536988,3.59114956855774,8.605074981460348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.921875,0.0,1464.440673828125,1895.4371337890625,0.0,3310.888427734375,0.8919143676757812,1.0,0.0,3.0,1.0,0.0
18208680,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.7890795469284058,0.3112948536872864,0.2833513021469116,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.944567322731018,0.5318054556846619,0.5057980418205261,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.989128828048706,0.6137068867683411,0.4300994873046875,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8548480868339539,0.4001140594482422,0.3819890320301056,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.6915594339370728,0.2069419175386428,0.9486795663833618,284.9697265625,284.95001220703125,301.4876403808594,292.1122436523437,298.1514892578125,297.0293884277344,284.96954345703125,1.0,0.5816243886947632,0.3505319952964782,0.3505319952964782,1.0,1.0,-3.0617716312408447,0.7698206901550293,2.2919511795043945,0.080000914633274,0.8928995728492737,0.8928995728492737,0.0,160.0995635986328,128.0,48391.5390625,0.0,2471.722412109375,1.0,280.04156494140625,283.2689514160156,295.0755920410156,298.1736755371094,293.1499938964844,293.1499938964844,280.3500061035156,35746.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873100876808167,1.0,0.0,0.0,3.5854554176330566,3.5854787826538086,8.577919174967974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.1875,0.0,1460.6727294921875,1895.4371337890625,0.0,3285.042724609375,0.893020749092102,1.0,0.0,3.0,1.0,0.0
