time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208740,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8018249869346619,0.309737354516983,0.2815845906734466,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9608478546142578,0.5290599465370178,0.5028284192085266,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.6118853092193604,0.4259981513023376,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8683239817619324,0.3982588350772857,0.3798492848873138,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7024803757667542,0.2055007964372635,0.9403340816497804,285.0033874511719,284.95001220703125,301.45001220703125,292.08935546875,298.14306640625,297.0299377441406,285.0013732910156,1.0,0.571524441242218,0.3512955605983734,0.3512955605983734,1.0,1.0,-3.034717798233032,0.7633169889450073,2.271400690078736,0.0807166248559951,0.9540468454360962,0.9540468454360962,0.0,149.1373291015625,131.0,47667.98828125,0.0,2367.455810546875,1.0,280.3423767089844,283.3206787109375,295.059326171875,298.10357666015625,293.1499938964844,293.1499938964844,280.04998779296875,35591.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783882856369019,1.0,0.0,0.0,3.829339265823364,3.8293650150299072,9.78455318545457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.52685546875,0.0,1738.7890625,1895.4371337890625,0.0,3201.474365234375,0.9466744661331176,1.0,0.0,3.0,1.0,0.0
18208800,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8018249869346619,0.309737354516983,0.2815845906734466,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9608478546142578,0.5290599465370178,0.5028284192085266,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.6118853092193604,0.4259981513023376,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8683239817619324,0.3982588350772857,0.3798492848873138,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7024803757667542,0.2055007964372635,0.9403340816497804,285.0033874511719,284.95001220703125,301.45001220703125,292.08935546875,298.14306640625,297.0299377441406,285.0013732910156,1.0,0.571524441242218,0.3512955605983734,0.3512955605983734,1.0,1.0,-3.034717798233032,0.7633169889450073,2.271400690078736,0.0807166248559951,0.9540468454360962,0.9540468454360962,0.0,149.1373291015625,131.0,47667.98828125,0.0,2367.455810546875,1.0,280.3423767089844,283.3206787109375,295.059326171875,298.10357666015625,293.1499938964844,293.1499938964844,280.04998779296875,35591.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783882856369019,1.0,0.0,0.0,3.829339265823364,3.8293650150299072,9.78455318545457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.52685546875,0.0,1738.7890625,1895.4371337890625,0.0,3201.474365234375,0.9466744661331176,1.0,0.0,3.0,1.0,0.0
18208860,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.805873453617096,0.3073515295982361,0.2794671058654785,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9659458994865416,0.5254027247428894,0.4994364380836487,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.6107487082481384,0.4166949689388275,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8729686141014099,0.3956799507141113,0.3774282932281494,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7057464718818665,0.2036595195531845,0.9317995309829712,284.90789794921875,284.95001220703125,301.41033935546875,292.0649108886719,298.13134765625,297.0267028808594,284.9081726074219,1.0,0.5654096603393555,0.352146714925766,0.352146714925766,1.0,1.0,-3.0075697898864746,0.7570968866348267,2.2504727840423584,0.0794179439544677,0.8746616244316101,0.8746616244316101,0.0,144.1275634765625,134.0,47614.13671875,0.0,2289.382080078125,1.0,280.057373046875,283.2241516113281,295.0887756347656,298.2090759277344,293.1499938964844,293.1499938964844,280.3500061035156,36457.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878481984138489,1.0,0.0,0.0,3.5899665355682373,3.5899901390075684,8.599517400398327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.595703125,0.0,1470.7623291015625,1895.4371337890625,0.0,3290.078125,0.8896974325180054,1.0,0.0,3.0,1.0,0.0
18208920,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.805873453617096,0.3073515295982361,0.2794671058654785,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9659458994865416,0.5254027247428894,0.4994364380836487,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.6107487082481384,0.4166949689388275,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8729686141014099,0.3956799507141113,0.3774282932281494,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7057464718818665,0.2036595195531845,0.9317995309829712,284.90789794921875,284.95001220703125,301.41033935546875,292.0649108886719,298.13134765625,297.0267028808594,284.9081726074219,1.0,0.5654096603393555,0.352146714925766,0.352146714925766,1.0,1.0,-3.0075697898864746,0.7570968866348267,2.2504727840423584,0.0794179439544677,0.8746616244316101,0.8746616244316101,0.0,144.1275634765625,134.0,47614.13671875,0.0,2289.382080078125,1.0,280.057373046875,283.2241516113281,295.0887756347656,298.2090759277344,293.1499938964844,293.1499938964844,280.3500061035156,36457.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878481984138489,1.0,0.0,0.0,3.5899665355682373,3.5899901390075684,8.599517400398327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.595703125,0.0,1470.7623291015625,1895.4371337890625,0.0,3290.078125,0.8896974325180054,1.0,0.0,3.0,1.0,0.0
18208980,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8059700727462769,0.3054773211479187,0.2776331901550293,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9661951661109924,0.5223211050033569,0.4963665008544922,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6102246642112732,0.4138148427009582,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8732980489730835,0.3935072422027588,0.3752390444278717,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7053657174110413,0.2020120322704315,0.9239416122436525,284.9776611328125,284.95001220703125,301.36785888671875,292.0382080078125,298.1210327148437,297.02545166015625,284.9767150878906,1.0,0.5615231990814209,0.3529978692531585,0.3529978692531585,1.0,1.0,-2.98612642288208,0.7526111006736755,2.233515501022339,0.079591728746891,0.9337786436080932,0.9337786436080932,0.0,142.106689453125,137.0,46783.4609375,0.0,2240.804443359375,1.0,280.3424072265625,283.3163757324219,295.0065002441406,298.0084228515625,293.1499938964844,293.1499938964844,280.04998779296875,35715.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774636387825012,1.0,0.0,0.0,3.7617475986480713,3.761772871017456,9.442187547392678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.86572265625,0.0,1658.8890380859375,1895.4371337890625,0.0,3192.806640625,0.931604504585266,1.0,0.0,3.0,1.0,0.0
18209040,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8059700727462769,0.3054773211479187,0.2776331901550293,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9661951661109924,0.5223211050033569,0.4963665008544922,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6102246642112732,0.4138148427009582,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8732980489730835,0.3935072422027588,0.3752390444278717,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7053657174110413,0.2020120322704315,0.9239416122436525,284.9776611328125,284.95001220703125,301.36785888671875,292.0382080078125,298.1210327148437,297.02545166015625,284.9767150878906,1.0,0.5615231990814209,0.3529978692531585,0.3529978692531585,1.0,1.0,-2.98612642288208,0.7526111006736755,2.233515501022339,0.079591728746891,0.9337786436080932,0.9337786436080932,0.0,142.106689453125,137.0,46783.4609375,0.0,2240.804443359375,1.0,280.3424072265625,283.3163757324219,295.0065002441406,298.0084228515625,293.1499938964844,293.1499938964844,280.04998779296875,35715.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774636387825012,1.0,0.0,0.0,3.7617475986480713,3.761772871017456,9.442187547392678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.86572265625,0.0,1658.8890380859375,1895.4371337890625,0.0,3192.806640625,0.931604504585266,1.0,0.0,3.0,1.0,0.0
18209100,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8049852252006531,0.3042580187320709,0.2767004668712616,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9651100635528564,0.52047199010849,0.4948160648345947,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.6092368364334106,0.4139038026332855,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8723695278167725,0.3921830654144287,0.3741374313831329,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7042680978775024,0.2010600417852401,0.9200650453567504,284.8843688964844,284.95001220703125,301.3456115722656,292.02410888671875,298.1151123046875,297.0239562988281,284.8914489746094,1.0,0.5602201223373413,0.3534234464168548,0.3534234464168548,1.0,1.0,-2.977264404296875,0.750947892665863,2.226316452026367,0.0798883289098739,0.8619328737258911,0.8619328737258911,0.0,141.79566955566406,137.0,46867.53515625,0.0,2223.568115234375,1.0,280.0970458984375,283.22613525390625,295.0522155761719,298.1684265136719,293.1499938964844,293.1499938964844,280.04998779296875,37052.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835882544517517,1.0,0.0,0.0,3.566920757293701,3.566944122314453,8.489462857141916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.3798828125,0.0,1450.38525390625,1895.4371337890625,0.0,3250.198486328125,0.8808923363685608,1.0,0.0,3.0,1.0,0.0
18209160,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8031399250030518,0.3030548095703125,0.2756066918373108,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9630566835403442,0.5186404585838318,0.4930774569511413,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.6078963875770569,0.4150425791740417,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8705818057060242,0.3908591866493225,0.3728865385055542,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7024243474006653,0.2000840157270431,0.9157714247703552,284.9007873535156,284.95001220703125,301.3227233886719,292.0094909667969,298.1090087890625,297.0221862792969,284.900634765625,1.0,0.5591949224472046,0.3538831770420074,0.3538831770420074,1.0,1.0,-2.968561887741089,0.7494175434112549,2.219144344329834,0.0802614167332649,0.8582176566123962,0.8582176566123962,0.0,141.91749572753906,140.0,46816.83984375,0.0,2208.89404296875,1.0,280.0580749511719,283.2344665527344,295.02520751953125,298.0953063964844,293.1499938964844,293.1499938964844,280.3500061035156,36484.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847037553787231,1.0,0.0,0.0,3.518706560134888,3.518729448318481,8.261509378826304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.64013671875,0.0,1395.442138671875,1895.4371337890625,0.0,3260.64501953125,0.8726056218147278,1.0,0.0,3.0,1.0,0.0
18209220,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7992495894432068,0.3011269569396972,0.2738277614116668,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9584451913833618,0.5155032873153687,0.4900681674480438,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9990000128746032,0.604886531829834,0.4182484447956085,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8666595220565796,0.3886148333549499,0.3707345128059387,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6983803510665894,0.1983253955841064,0.9079237580299376,284.97564697265625,284.95001220703125,301.2751770019531,291.9788513183594,298.0981140136719,297.0207214355469,284.97479248046875,1.0,0.5579100847244263,0.354802668094635,0.354802668094635,1.0,1.0,-2.9546353816986084,0.7474650740623474,2.207170248031616,0.0813189670443534,0.9171506762504578,0.9171506762504578,0.0,142.68170166015625,143.0,46123.83984375,0.0,2188.431396484375,1.0,280.3418273925781,283.32989501953125,294.9452514648437,297.9029235839844,293.1499938964844,293.1499938964844,280.04998779296875,35688.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87398761510849,1.0,0.0,0.0,3.691794633865357,3.691818952560425,9.094280244426044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.2216796875,0.0,1577.8076171875,1895.4371337890625,0.0,3160.212890625,0.9163689017295836,1.0,0.0,3.0,1.0,0.0
18209280,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7992495894432068,0.3011269569396972,0.2738277614116668,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9584451913833618,0.5155032873153687,0.4900681674480438,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9990000128746032,0.604886531829834,0.4182484447956085,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8666595220565796,0.3886148333549499,0.3707345128059387,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6983803510665894,0.1983253955841064,0.9079237580299376,284.97564697265625,284.95001220703125,301.2751770019531,291.9788513183594,298.0981140136719,297.0207214355469,284.97479248046875,1.0,0.5579100847244263,0.354802668094635,0.354802668094635,1.0,1.0,-2.9546353816986084,0.7474650740623474,2.207170248031616,0.0813189670443534,0.9171506762504578,0.9171506762504578,0.0,142.68170166015625,143.0,46123.83984375,0.0,2188.431396484375,1.0,280.3418273925781,283.32989501953125,294.9452514648437,297.9029235839844,293.1499938964844,293.1499938964844,280.04998779296875,35688.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87398761510849,1.0,0.0,0.0,3.691794633865357,3.691818952560425,9.094280244426044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.2216796875,0.0,1577.8076171875,1895.4371337890625,0.0,3160.212890625,0.9163689017295836,1.0,0.0,3.0,1.0,0.0
18209340,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7930033802986145,0.2986615598201751,0.2718480229377746,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9507935643196106,0.5117667317390442,0.4868165254592895,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9977934956550598,0.6000776290893555,0.4208773076534271,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8603889346122742,0.3859048783779144,0.3684131205081939,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6922556757926941,0.1962732374668121,0.8996414542198181,284.89874267578125,284.95001220703125,301.2254333496094,291.94647216796875,298.0850524902344,297.0173645019531,284.89892578125,1.0,0.5571393966674805,0.3557221293449402,0.3557221293449402,1.0,1.0,-2.9387624263763428,0.7448527812957764,2.1939096450805664,0.0823372900485992,0.8426006436347961,0.8426006436347961,0.0,144.7915496826172,146.0,46153.4921875,0.0,2171.512451171875,1.0,280.0585327148437,283.2476501464844,294.96466064453125,297.99627685546875,293.1499938964844,293.1499938964844,280.3500061035156,36509.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817451596260071,1.0,0.0,0.0,3.4522995948791504,3.452322006225586,7.952621103868296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.72119140625,0.0,1327.7447509765625,1895.4371337890625,0.0,3232.93359375,0.8572744727134705,1.0,0.0,3.0,1.0,0.0
18209400,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7930033802986145,0.2986615598201751,0.2718480229377746,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9507935643196106,0.5117667317390442,0.4868165254592895,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9977934956550598,0.6000776290893555,0.4208773076534271,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8603889346122742,0.3859048783779144,0.3684131205081939,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6922556757926941,0.1962732374668121,0.8996414542198181,284.89874267578125,284.95001220703125,301.2254333496094,291.94647216796875,298.0850524902344,297.0173645019531,284.89892578125,1.0,0.5571393966674805,0.3557221293449402,0.3557221293449402,1.0,1.0,-2.9387624263763428,0.7448527812957764,2.1939096450805664,0.0823372900485992,0.8426006436347961,0.8426006436347961,0.0,144.7915496826172,146.0,46153.4921875,0.0,2171.512451171875,1.0,280.0585327148437,283.2476501464844,294.96466064453125,297.99627685546875,293.1499938964844,293.1499938964844,280.3500061035156,36509.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817451596260071,1.0,0.0,0.0,3.4522995948791504,3.452322006225586,7.952621103868296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.72119140625,0.0,1327.7447509765625,1895.4371337890625,0.0,3232.93359375,0.8572744727134705,1.0,0.0,3.0,1.0,0.0
18209460,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7855026125907898,0.2966064214706421,0.2700632512569427,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9411013126373292,0.5085017085075378,0.4837987422943115,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.990928590297699,0.5965251922607422,0.4182435274124145,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8528189063072205,0.3835246562957763,0.3662458956241607,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.6848481893539429,0.1943442672491073,0.8915219902992249,284.9727478027344,284.95001220703125,301.17364501953125,291.9125061035156,298.07110595703125,297.0148620605469,284.9712829589844,1.0,0.5562406778335571,0.3565264046192169,0.3565264046192169,1.0,1.0,-2.917466163635254,0.7401735782623291,2.177292585372925,0.0823046341538429,0.8991495966911316,0.8991495966911316,0.0,147.78665161132812,149.0,45371.04296875,0.0,2149.853759765625,1.0,280.3412170410156,283.34381103515625,294.8785095214844,297.7923889160156,293.1499938964844,293.1499938964844,280.6499938964844,35694.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710706830024719,1.0,0.0,0.0,3.615528106689453,3.615551710128784,8.722415145712148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.93212890625,0.0,1492.887451171875,1895.4371337890625,0.0,3132.85400390625,0.8995218873023987,1.0,0.0,3.0,1.0,0.0
18209520,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7855026125907898,0.2966064214706421,0.2700632512569427,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9411013126373292,0.5085017085075378,0.4837987422943115,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.990928590297699,0.5965251922607422,0.4182435274124145,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8528189063072205,0.3835246562957763,0.3662458956241607,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.6848481893539429,0.1943442672491073,0.8915219902992249,284.9727478027344,284.95001220703125,301.17364501953125,291.9125061035156,298.07110595703125,297.0148620605469,284.9712829589844,1.0,0.5562406778335571,0.3565264046192169,0.3565264046192169,1.0,1.0,-2.917466163635254,0.7401735782623291,2.177292585372925,0.0823046341538429,0.8991495966911316,0.8991495966911316,0.0,147.78665161132812,149.0,45371.04296875,0.0,2149.853759765625,1.0,280.3412170410156,283.34381103515625,294.8785095214844,297.7923889160156,293.1499938964844,293.1499938964844,280.6499938964844,35694.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710706830024719,1.0,0.0,0.0,3.615528106689453,3.615551710128784,8.722415145712148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.93212890625,0.0,1492.887451171875,1895.4371337890625,0.0,3132.85400390625,0.8995218873023987,1.0,0.0,3.0,1.0,0.0
18209580,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7790444493293762,0.2947096228599548,0.2684839367866516,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9324178695678712,0.505416214466095,0.4810280799865722,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9847747683525084,0.5937936902046204,0.4163740277290344,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8463388085365295,0.3813000619411468,0.3642754554748535,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6783509850502014,0.1925337016582489,0.8839752078056335,285.01220703125,284.95001220703125,301.1200256347656,291.8771057128906,298.0579528808594,297.0138854980469,285.0111389160156,1.0,0.555499792098999,0.3573306798934936,0.3573306798934936,1.0,1.0,-2.898549795150757,0.7362215518951416,2.1623282432556152,0.082485906779766,0.9685473442077636,0.9685473442077636,0.0,150.50289916992188,152.0,44657.31640625,0.0,2131.0947265625,1.0,280.6424865722656,283.4021301269531,294.8470153808594,297.7052917480469,293.1499938964844,293.1499938964844,280.3500061035156,35539.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619282245635986,1.0,0.0,0.0,3.869297981262207,3.869324207305908,9.989819318434456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.10986328125,0.0,1787.4552001953125,1895.4371337890625,0.0,3047.090576171875,0.9563642740249634,1.0,0.0,3.0,1.0,0.0
18209640,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7790444493293762,0.2947096228599548,0.2684839367866516,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9324178695678712,0.505416214466095,0.4810280799865722,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9847747683525084,0.5937936902046204,0.4163740277290344,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8463388085365295,0.3813000619411468,0.3642754554748535,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6783509850502014,0.1925337016582489,0.8839752078056335,285.01220703125,284.95001220703125,301.1200256347656,291.8771057128906,298.0579528808594,297.0138854980469,285.0111389160156,1.0,0.555499792098999,0.3573306798934936,0.3573306798934936,1.0,1.0,-2.898549795150757,0.7362215518951416,2.1623282432556152,0.082485906779766,0.9685473442077636,0.9685473442077636,0.0,150.50289916992188,152.0,44657.31640625,0.0,2131.0947265625,1.0,280.6424865722656,283.4021301269531,294.8470153808594,297.7052917480469,293.1499938964844,293.1499938964844,280.3500061035156,35539.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619282245635986,1.0,0.0,0.0,3.869297981262207,3.869324207305908,9.989819318434456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.10986328125,0.0,1787.4552001953125,1895.4371337890625,0.0,3047.090576171875,0.9563642740249634,1.0,0.0,3.0,1.0,0.0
18209700,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.775463342666626,0.2933699190616607,0.2675480246543884,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9275984168052672,0.5034388899803162,0.4794713258743286,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.981211483478546,0.5919150710105896,0.4153373837471008,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8428130745887756,0.3798514008522033,0.3631646931171417,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6748484373092651,0.1914538890123367,0.8799594640731812,284.8937683105469,284.95001220703125,301.0926208496094,291.85888671875,298.0498962402344,297.01177978515625,284.8970031738281,1.0,0.5551213026046753,0.3577328324317932,0.3577328324317932,1.0,1.0,-2.888150930404663,0.7339267134666443,2.154224157333374,0.0825310498476028,0.8889744877815247,0.8889744877815247,0.0,152.0565948486328,152.0,44928.125,0.0,2121.154296875,1.0,280.39422607421875,283.2797546386719,294.9019775390625,297.8915710449219,293.1499938964844,293.1499938964844,280.3500061035156,36916.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702854514122009,1.0,0.0,0.0,3.7137062549591056,3.713731050491333,9.202554451803736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.8212890625,0.0,1612.1854248046875,1895.4371337890625,0.0,3125.48828125,0.9126808047294616,1.0,0.0,3.0,1.0,0.0
18209760,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7713475227355957,0.2919841706752777,0.2663726806640625,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9221338629722596,0.5014129281044006,0.4776366949081421,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9769654870033264,0.5900148749351501,0.4140501916408539,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8388239741325378,0.3783422410488128,0.3618269860744476,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6709061861038208,0.1903150230646133,0.8753198385238647,284.9112243652344,284.95001220703125,301.0648193359375,291.8404235839844,298.0413818359375,297.0090637207031,284.9093933105469,1.0,0.5546396374702454,0.3582173585891723,0.3582173585891723,1.0,1.0,-2.8758020401000977,0.7311989665031433,2.1446032524108887,0.0825280845165252,0.8877646327018738,0.8877646327018738,0.0,153.829833984375,155.0,44774.7109375,0.0,2109.069580078125,1.0,280.3570556640625,283.2945861816406,294.8710021972656,297.8138732910156,293.1499938964844,293.1499938964844,280.6499938964844,36398.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729996681213379,1.0,0.0,0.0,3.6442465782165527,3.644270658493042,8.861531455295335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.716796875,0.0,1529.7550048828125,1895.4371337890625,0.0,3150.947021484375,0.9021263718605042,1.0,0.0,3.0,1.0,0.0
18209820,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7668480277061462,0.2905850112438202,0.2650607526302337,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9161219596862792,0.4992266893386841,0.4755100905895233,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.972127079963684,0.5881637334823608,0.4126607775688171,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8344143629074097,0.3767158985137939,0.3602630198001861,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6664533019065857,0.1890100389719009,0.8696142435073853,284.9878234863281,284.95001220703125,301.0287170410156,291.8163452148437,298.03179931640625,297.00738525390625,284.9837341308594,1.0,0.5540316700935364,0.3588375449180603,0.3588375449180603,1.0,1.0,-2.861257553100586,0.7281234264373779,2.133134126663208,0.0825890451669693,0.9463074803352356,0.9463074803352356,0.0,155.80706787109375,155.0,44051.93359375,0.0,2094.39306640625,1.0,280.6217956542969,283.385986328125,294.7772827148437,297.5922546386719,293.1499938964844,293.1499938964844,280.6499938964844,35419.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644493818283081,1.0,0.0,0.0,3.809011936187744,3.809037446975708,9.680949233370484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.6220703125,0.0,1712.8411865234375,1895.4371337890625,0.0,3070.740234375,0.9410800337791444,1.0,0.0,3.0,1.0,0.0
18209880,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7646661400794983,0.2897956371307373,0.2644330859184265,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.913192629814148,0.4979898333549499,0.4744380712509155,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9696942567825316,0.5871089100837708,0.4120077490806579,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8322451710700989,0.3758021593093872,0.3594803810119629,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.664238452911377,0.1882862299680709,0.8666564226150513,284.9810485839844,284.95001220703125,301.0081787109375,291.8026123046875,298.0265808105469,297.00665283203125,284.9809875488281,1.0,0.5537282228469849,0.3591864109039306,0.3591864109039306,1.0,1.0,-2.853934526443481,0.7266636490821838,2.1272709369659424,0.0827350541949272,0.9491928815841676,0.9491928815841676,0.0,156.80499267578125,158.0,43863.0546875,0.0,2087.0546875,1.0,280.6427917480469,283.3900146484375,294.772216796875,297.59814453125,293.1499938964844,293.1499938964844,280.3500061035156,35716.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627562522888184,1.0,0.0,0.0,3.816293716430664,3.816319227218628,9.71799863691558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.31298828125,0.0,1723.9521484375,1895.4371337890625,0.0,3054.857666015625,0.9439443349838256,1.0,0.0,3.0,1.0,0.0
18209940,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7577131986618042,0.2870567440986633,0.2622633874416351,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.904294490814209,0.4939463436603546,0.4709570407867431,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9615508317947388,0.5833773612976074,0.4096872508525848,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8253951072692871,0.3727768361568451,0.356921523809433,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.657425045967102,0.1859980225563049,0.857535183429718,284.8965148925781,284.95001220703125,300.9503479003906,291.76385498046875,298.0096130371094,297.0020446777344,284.8960876464844,1.0,0.5527589321136475,0.3601554632186889,0.3601554632186889,1.0,1.0,-2.830319881439209,0.7215142250061035,2.108805656433105,0.0828045457601547,0.8662232160568237,0.8662232160568237,0.0,160.03712463378906,161.0,43838.4296875,0.0,2063.64697265625,1.0,280.35760498046875,283.3030700683594,294.7815246582031,297.6705017089844,293.1499938964844,293.1499938964844,280.6499938964844,36505.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706448674201965,1.0,0.0,0.0,3.5546255111694336,3.5546486377716064,8.431036917500023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.1435546875,0.0,1433.3114013671875,1895.4371337890625,0.0,3128.85986328125,0.8815405964851379,1.0,0.0,3.0,1.0,0.0
18210000,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7577131986618042,0.2870567440986633,0.2622633874416351,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.904294490814209,0.4939463436603546,0.4709570407867431,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9615508317947388,0.5833773612976074,0.4096872508525848,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8253951072692871,0.3727768361568451,0.356921523809433,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.657425045967102,0.1859980225563049,0.857535183429718,284.8965148925781,284.95001220703125,300.9503479003906,291.76385498046875,298.0096130371094,297.0020446777344,284.8960876464844,1.0,0.5527589321136475,0.3601554632186889,0.3601554632186889,1.0,1.0,-2.830319881439209,0.7215142250061035,2.108805656433105,0.0828045457601547,0.8662232160568237,0.8662232160568237,0.0,160.03712463378906,161.0,43838.4296875,0.0,2063.64697265625,1.0,280.35760498046875,283.3030700683594,294.7815246582031,297.6705017089844,293.1499938964844,293.1499938964844,280.6499938964844,36505.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706448674201965,1.0,0.0,0.0,3.5546255111694336,3.5546486377716064,8.431036917500023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.1435546875,0.0,1433.3114013671875,1895.4371337890625,0.0,3128.85986328125,0.8815405964851379,1.0,0.0,3.0,1.0,0.0
18210060,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7517474293708801,0.2848536968231201,0.2603160142898559,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8969178795814514,0.4904877841472626,0.4677280783653259,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9541347026824952,0.5804529786109924,0.4076481759548187,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8193293809890747,0.3701880574226379,0.3545295596122741,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6514090895652771,0.1839284896850586,0.8486677408218384,284.97174072265625,284.95001220703125,300.8914794921875,291.7242736816406,297.9947814941406,297.00006103515625,284.9720458984375,1.0,0.5517973899841309,0.3612241148948669,0.3612241148948669,1.0,1.0,-2.808111906051636,0.7170392274856567,2.091072797775269,0.0831291824579238,0.9231167435646056,0.9231167435646056,0.0,162.91744995117188,164.0,42945.00390625,0.0,2041.1318359375,1.0,280.6421203613281,283.40283203125,294.6847229003906,297.4525451660156,293.1499938964844,293.1499938964844,280.3500061035156,35744.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585371971130371,1.0,0.0,0.0,3.718113422393799,3.7181379795074463,9.22440904105315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.37939453125,0.0,1608.32763671875,1895.4371337890625,0.0,3015.28662109375,0.9221627116203308,1.0,0.0,3.0,1.0,0.0
18210120,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7517474293708801,0.2848536968231201,0.2603160142898559,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8969178795814514,0.4904877841472626,0.4677280783653259,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9541347026824952,0.5804529786109924,0.4076481759548187,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8193293809890747,0.3701880574226379,0.3545295596122741,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6514090895652771,0.1839284896850586,0.8486677408218384,284.97174072265625,284.95001220703125,300.8914794921875,291.7242736816406,297.9947814941406,297.00006103515625,284.9720458984375,1.0,0.5517973899841309,0.3612241148948669,0.3612241148948669,1.0,1.0,-2.808111906051636,0.7170392274856567,2.091072797775269,0.0831291824579238,0.9231167435646056,0.9231167435646056,0.0,162.91744995117188,164.0,42945.00390625,0.0,2041.1318359375,1.0,280.6421203613281,283.40283203125,294.6847229003906,297.4525451660156,293.1499938964844,293.1499938964844,280.3500061035156,35744.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585371971130371,1.0,0.0,0.0,3.718113422393799,3.7181379795074463,9.22440904105315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.37939453125,0.0,1608.32763671875,1895.4371337890625,0.0,3015.28662109375,0.9221627116203308,1.0,0.0,3.0,1.0,0.0
18210180,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7455266714096069,0.2821440696716308,0.2581547200679779,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8891963362693787,0.486461341381073,0.4642426669597626,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.945941686630249,0.5767467617988586,0.4053281247615814,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8128373622894287,0.3671584725379944,0.3519482910633087,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6452897787094116,0.1816329210996627,0.8394456505775452,284.8935852050781,284.95001220703125,300.8318176269531,291.6840515136719,297.97808837890625,296.9962158203125,284.8919677734375,1.0,0.5508132576942444,0.3622927367687225,0.3622927367687225,1.0,1.0,-2.78435492515564,0.7120162844657898,2.072338819503784,0.0833234041929245,0.8429846167564392,0.8429846167564392,0.0,166.062744140625,167.0,42880.45703125,0.0,2017.6318359375,1.0,280.35845947265625,283.3213195800781,294.69732666015625,297.5274353027344,293.1499938964844,293.1499938964844,280.6499938964844,36508.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865500271320343,1.0,0.0,0.0,3.455744504928589,3.4557669162750244,7.968499744492874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.2890625,0.0,1331.201416015625,1895.4371337890625,0.0,3080.598388671875,0.8584735989570618,1.0,0.0,3.0,1.0,0.0
18210240,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7455266714096069,0.2821440696716308,0.2581547200679779,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8891963362693787,0.486461341381073,0.4642426669597626,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.945941686630249,0.5767467617988586,0.4053281247615814,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8128373622894287,0.3671584725379944,0.3519482910633087,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6452897787094116,0.1816329210996627,0.8394456505775452,284.8935852050781,284.95001220703125,300.8318176269531,291.6840515136719,297.97808837890625,296.9962158203125,284.8919677734375,1.0,0.5508132576942444,0.3622927367687225,0.3622927367687225,1.0,1.0,-2.78435492515564,0.7120162844657898,2.072338819503784,0.0833234041929245,0.8429846167564392,0.8429846167564392,0.0,166.062744140625,167.0,42880.45703125,0.0,2017.6318359375,1.0,280.35845947265625,283.3213195800781,294.69732666015625,297.5274353027344,293.1499938964844,293.1499938964844,280.6499938964844,36508.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865500271320343,1.0,0.0,0.0,3.455744504928589,3.4557669162750244,7.968499744492874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.2890625,0.0,1331.201416015625,1895.4371337890625,0.0,3080.598388671875,0.8584735989570618,1.0,0.0,3.0,1.0,0.0
18210300,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7426111698150635,0.2810201942920685,0.2570959031581878,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8855398893356323,0.4847027063369751,0.4625234007835388,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9419844150543212,0.5752524137496948,0.4042050242424011,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8096652626991272,0.3658295571804046,0.3506637513637543,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6423878073692322,0.1805714517831802,0.834778368473053,284.98443603515625,284.95001220703125,300.8017578125,291.6637268066406,297.97039794921875,296.9952392578125,284.9780578613281,1.0,0.5503035187721252,0.3628270626068115,0.3628270626068115,1.0,1.0,-2.772510766983032,0.709502100944519,2.063008546829224,0.0833487585186958,0.9024335145950316,0.9024335145950316,0.0,167.56622314453125,167.0,42345.01953125,0.0,2005.7200927734373,1.0,280.5969543457031,283.4212646484375,294.613525390625,297.3043518066406,293.1499938964844,293.1499938964844,280.6499938964844,35193.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857073962688446,1.0,0.0,0.0,3.5911178588867188,3.5911412239074707,8.605034622632957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.06787109375,0.0,1462.7052001953125,1895.4371337890625,0.0,3001.5654296875,0.8970814943313599,1.0,0.0,3.0,1.0,0.0
18210360,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7400780320167542,0.2798987030982971,0.2561888694763183,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8823019862174988,0.4829443693161011,0.4609801769256592,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9384817481040956,0.5737343430519104,0.403251439332962,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8067886233329773,0.3645080327987671,0.3495156168937683,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.6398018598556519,0.179528996348381,0.830467700958252,284.9664306640625,284.95001220703125,300.77154541015625,291.643310546875,297.9631042480469,296.99462890625,284.9676513671875,1.0,0.5498530864715576,0.3633924722671509,0.3633924722671509,1.0,1.0,-2.761859655380249,0.707442045211792,2.054417610168457,0.0835921242833137,0.8957530856132507,0.8957530856132507,0.0,168.9242401123047,170.0,41972.36328125,0.0,1995.095947265625,1.0,280.6416015625,283.4217529296875,294.6014099121094,297.30987548828125,293.1499938964844,293.1499938964844,280.95001220703125,35796.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530561327934265,1.0,0.0,0.0,3.6063132286071777,3.6063365936279297,8.678010203766462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.5205078125,0.0,1483.601806640625,1895.4371337890625,0.0,2963.903076171875,0.8966042995452881,1.0,0.0,3.0,1.0,0.0
18210420,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7352732419967651,0.2778497040271759,0.2544606029987335,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8761172890663147,0.479654461145401,0.4579996466636657,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.931694507598877,0.5709648728370667,0.4014168977737427,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8011474013328552,0.362047404050827,0.3473109602928161,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6349067091941833,0.1775658726692199,0.8222055435180664,285.0158386230469,284.95001220703125,300.7108764648437,291.6022644042969,297.9494323730469,296.9946594238281,285.0141906738281,1.0,0.5490588545799255,0.3645232915878296,0.3645232915878296,1.0,1.0,-2.741415977478028,0.7035846710205078,2.0378313064575195,0.0841220095753669,0.9736158847808838,0.9736158847808838,0.0,171.6150665283203,173.0,41283.01953125,0.0,1975.2615966796875,1.0,280.9426574707031,283.4835205078125,294.56463623046875,297.21551513671875,293.1499938964844,293.1499938964844,280.6499938964844,35510.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422061800956726,1.0,0.0,0.0,3.885737895965576,3.885764122009277,1.0074888905364787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.98583984375,0.0,1807.6964111328125,1895.4371337890625,0.0,2862.334228515625,0.9595208168029784,1.0,0.0,3.0,1.0,0.0
18210480,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7352732419967651,0.2778497040271759,0.2544606029987335,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8761172890663147,0.479654461145401,0.4579996466636657,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.931694507598877,0.5709648728370667,0.4014168977737427,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8011474013328552,0.362047404050827,0.3473109602928161,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6349067091941833,0.1775658726692199,0.8222055435180664,285.0158386230469,284.95001220703125,300.7108764648437,291.6022644042969,297.9494323730469,296.9946594238281,285.0141906738281,1.0,0.5490588545799255,0.3645232915878296,0.3645232915878296,1.0,1.0,-2.741415977478028,0.7035846710205078,2.0378313064575195,0.0841220095753669,0.9736158847808838,0.9736158847808838,0.0,171.6150665283203,173.0,41283.01953125,0.0,1975.2615966796875,1.0,280.9426574707031,283.4835205078125,294.56463623046875,297.21551513671875,293.1499938964844,293.1499938964844,280.6499938964844,35510.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422061800956726,1.0,0.0,0.0,3.885737895965576,3.885764122009277,1.0074888905364787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.98583984375,0.0,1807.6964111328125,1895.4371337890625,0.0,2862.334228515625,0.9595208168029784,1.0,0.0,3.0,1.0,0.0
