time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210540,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7294818162918091,0.2749587893486023,0.2522086799144745,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8688772916793823,0.4754249155521393,0.4544068574905395,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9234132766723632,0.5669317841529846,0.3989462554454803,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7944457530975342,0.3588407635688782,0.344634860754013,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6293251514434814,0.1751957833766937,0.8128805756568909,284.9081420898437,284.95001220703125,300.6499938964844,291.56103515625,297.93231201171875,296.9907531738281,284.9070129394531,1.0,0.5481592416763306,0.3656541109085083,0.3656541109085083,1.0,1.0,-2.7170064449310303,0.6983703374862671,2.0186359882354736,0.0841761976480484,0.887353777885437,0.887353777885437,0.0,174.91253662109375,176.0,41374.3203125,0.0,1952.2392578125,1.0,280.6570129394531,283.37371826171875,294.59246826171875,297.32537841796875,293.1499938964844,293.1499938964844,280.95001220703125,36441.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537283539772034,1.0,0.0,0.0,3.6404879093170166,3.640511751174927,8.843261412039283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.1884765625,0.0,1525.9073486328125,1895.4371337890625,0.0,2970.202880859375,0.9017248749732972,1.0,0.0,3.0,1.0,0.0
18210600,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7294818162918091,0.2749587893486023,0.2522086799144745,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8688772916793823,0.4754249155521393,0.4544068574905395,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9234132766723632,0.5669317841529846,0.3989462554454803,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7944457530975342,0.3588407635688782,0.344634860754013,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6293251514434814,0.1751957833766937,0.8128805756568909,284.9081420898437,284.95001220703125,300.6499938964844,291.56103515625,297.93231201171875,296.9907531738281,284.9070129394531,1.0,0.5481592416763306,0.3656541109085083,0.3656541109085083,1.0,1.0,-2.7170064449310303,0.6983703374862671,2.0186359882354736,0.0841761976480484,0.887353777885437,0.887353777885437,0.0,174.91253662109375,176.0,41374.3203125,0.0,1952.2392578125,1.0,280.6570129394531,283.37371826171875,294.59246826171875,297.32537841796875,293.1499938964844,293.1499938964844,280.95001220703125,36441.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537283539772034,1.0,0.0,0.0,3.6404879093170166,3.640511751174927,8.843261412039283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.1884765625,0.0,1525.9073486328125,1895.4371337890625,0.0,2970.202880859375,0.9017248749732972,1.0,0.0,3.0,1.0,0.0
18210660,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7242643237113953,0.2726073861122131,0.2501175999641418,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8624029159545898,0.4717809557914734,0.4509908854961395,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9161156415939332,0.56373131275177,0.3967010080814361,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7883551120758057,0.3560554981231689,0.342052549123764,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6241199970245361,0.1730076521635055,0.803501546382904,284.9813232421875,284.95001220703125,300.589111328125,291.519775390625,297.9169311523437,296.9890441894531,284.9813232421875,1.0,0.547203540802002,0.3668296933174133,0.3668296933174133,1.0,1.0,-2.693312168121338,0.6934594511985779,1.9998527765274048,0.0842452421784401,0.9510642290115356,0.9510642290115356,0.0,177.8967742919922,179.0,40449.3359375,0.0,1929.17236328125,1.0,280.9428405761719,283.4700927734375,294.4853210449219,297.1027526855469,293.1499938964844,293.1499938964844,280.6499938964844,35706.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425285220146179,1.0,0.0,0.0,3.824772596359253,3.824798345565796,9.76123033069598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.32275390625,0.0,1734.144287109375,1895.4371337890625,0.0,2865.347900390625,0.9456505179405212,1.0,0.0,3.0,1.0,0.0
18210720,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7242643237113953,0.2726073861122131,0.2501175999641418,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8624029159545898,0.4717809557914734,0.4509908854961395,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9161156415939332,0.56373131275177,0.3967010080814361,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7883551120758057,0.3560554981231689,0.342052549123764,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6241199970245361,0.1730076521635055,0.803501546382904,284.9813232421875,284.95001220703125,300.589111328125,291.519775390625,297.9169311523437,296.9890441894531,284.9813232421875,1.0,0.547203540802002,0.3668296933174133,0.3668296933174133,1.0,1.0,-2.693312168121338,0.6934594511985779,1.9998527765274048,0.0842452421784401,0.9510642290115356,0.9510642290115356,0.0,177.8967742919922,179.0,40449.3359375,0.0,1929.17236328125,1.0,280.9428405761719,283.4700927734375,294.4853210449219,297.1027526855469,293.1499938964844,293.1499938964844,280.6499938964844,35706.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425285220146179,1.0,0.0,0.0,3.824772596359253,3.824798345565796,9.76123033069598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.32275390625,0.0,1734.144287109375,1895.4371337890625,0.0,2865.347900390625,0.9456505179405212,1.0,0.0,3.0,1.0,0.0
18210780,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7186552286148071,0.2697116732597351,0.2478073388338089,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8557081818580627,0.4675213098526001,0.4473069012165069,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9086141586303712,0.5596684217453003,0.3941561281681061,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7819899320602417,0.3527877330780029,0.3392648994922638,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6186191439628601,0.1705683916807174,0.7936950325965881,284.8944091796875,284.95001220703125,300.5284423828125,291.4786682128906,297.8997497558594,296.9851379394531,284.8931884765625,1.0,0.546196699142456,0.3680052757263183,0.3680052757263183,1.0,1.0,-2.667920589447021,0.6879254579544067,1.9799951314926147,0.0842358022928237,0.8646626472473145,0.8646626472473145,0.0,181.11346435546875,182.0,40429.52734375,0.0,1904.8424072265625,1.0,280.6576232910156,283.3826599121094,294.49609375,297.1737365722656,293.1499938964844,293.1499938964844,280.95001220703125,36512.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505727052688599,1.0,0.0,0.0,3.5453288555145264,3.545351982116699,8.386994068132481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.22021484375,0.0,1423.53173828125,1895.4371337890625,0.0,2940.63525390625,0.8798367381095886,1.0,0.0,3.0,1.0,0.0
18210840,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7186552286148071,0.2697116732597351,0.2478073388338089,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8557081818580627,0.4675213098526001,0.4473069012165069,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9086141586303712,0.5596684217453003,0.3941561281681061,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7819899320602417,0.3527877330780029,0.3392648994922638,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6186191439628601,0.1705683916807174,0.7936950325965881,284.8944091796875,284.95001220703125,300.5284423828125,291.4786682128906,297.8997497558594,296.9851379394531,284.8931884765625,1.0,0.546196699142456,0.3680052757263183,0.3680052757263183,1.0,1.0,-2.667920589447021,0.6879254579544067,1.9799951314926147,0.0842358022928237,0.8646626472473145,0.8646626472473145,0.0,181.11346435546875,182.0,40429.52734375,0.0,1904.8424072265625,1.0,280.6576232910156,283.3826599121094,294.49609375,297.1737365722656,293.1499938964844,293.1499938964844,280.95001220703125,36512.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505727052688599,1.0,0.0,0.0,3.5453288555145264,3.545351982116699,8.386994068132481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.22021484375,0.0,1423.53173828125,1895.4371337890625,0.0,2940.63525390625,0.8798367381095886,1.0,0.0,3.0,1.0,0.0
18210900,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7159212827682495,0.2685117423534393,0.2466716766357422,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8525509834289551,0.4656646847724914,0.4454849362373352,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9052067995071412,0.5580239295959473,0.3929173052310943,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.778957188129425,0.3513524830341339,0.337873101234436,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6158692836761475,0.1694366931915283,0.788705050945282,284.9903564453125,284.95001220703125,300.4982604980469,291.45819091796875,297.8918762207031,296.9841613769531,284.9870300292969,1.0,0.5456647872924805,0.3685930371284485,0.3685930371284485,1.0,1.0,-2.6552059650421143,0.6851341724395752,1.970071792602539,0.0841802358627319,0.9267702102661132,0.9267702102661132,0.0,182.6436462402344,182.0,39788.703125,0.0,1892.4161376953125,1.0,280.8994445800781,283.4913024902344,294.40631103515625,296.9433288574219,293.1499938964844,293.1499938964844,280.95001220703125,35234.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417006134986877,1.0,0.0,0.0,3.673302173614502,3.6733264923095694,9.003401828522328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.89794921875,0.0,1553.487548828125,1895.4371337890625,0.0,2857.608154296875,0.9161891341209412,1.0,0.0,3.0,1.0,0.0
18210960,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.7135258316993713,0.2673530578613281,0.2457174211740493,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8498051762580872,0.463851124048233,0.4438737332820892,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.902375340461731,0.5564097166061401,0.3918834328651428,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.7763108015060425,0.3499565422534942,0.3366429209709167,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.6133477091789246,0.1683428734540939,0.7841266393661499,284.9671630859375,284.95001220703125,300.4681701660156,291.4378356933594,297.8847351074219,296.9837646484375,284.96783447265625,1.0,0.5451952219009399,0.3692408502101898,0.3692408502101898,1.0,1.0,-2.6439003944396973,0.682936429977417,1.9609640836715696,0.0844452828168869,0.9191579222679138,0.9191579222679138,0.0,184.00035095214844,170.0,39492.56640625,0.0,1881.414794921875,1.0,280.9425354003906,283.479736328125,294.3924865722656,296.9506530761719,293.1499938964844,293.1499938964844,280.6499938964844,35784.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837204098701477,1.0,0.0,0.0,3.717073440551758,3.717097997665405,9.219249932357344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.03955078125,0.0,1607.4359130859375,1895.4371337890625,0.0,2815.604736328125,0.9203191995620728,1.0,0.0,3.0,1.0,0.0
18211020,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.71270751953125,0.2652900815010071,0.2439694106578827,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8491154313087463,0.4607923328876495,0.4411265552043915,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9020071029663086,0.5534612536430359,0.3899787664413452,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7756108045578003,0.3475990295410156,0.3345141410827636,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6120398044586182,0.1665931791067123,0.7764190435409546,284.9009704589844,284.95001220703125,300.4251403808594,291.40869140625,297.8729248046875,296.9814453125,284.9056091308594,1.0,0.541485071182251,0.3701736629009247,0.3701736629009247,1.0,1.0,-2.6243975162506104,0.6786735653877258,1.94572389125824,0.0845683366060257,0.8537167310714722,0.8537167310714722,0.0,182.31201171875,170.0,39460.25,0.0,1844.5606689453125,1.0,280.6725158691406,283.4232482910156,294.4303894042969,297.05975341796875,293.1499938964844,293.1499938964844,280.6499938964844,36780.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440972566604614,1.0,0.0,0.0,3.430970430374145,3.430992364883423,7.854657155803579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.21435546875,0.0,1308.3531494140625,1895.4371337890625,0.0,2880.0185546875,0.8579034805297852,1.0,0.0,3.0,1.0,0.0
18211080,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7128568887710571,0.2645257413387298,0.2432102262973785,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8494182229042053,0.4596402645111084,0.4399649500846863,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.902511715888977,0.5523733496665955,0.3891537189483642,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7758803367614746,0.3467065691947937,0.3336051404476166,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6119388937950134,0.1659206598997116,0.773149847984314,284.8933410644531,284.95001220703125,300.40850830078125,291.3974609375,297.86834716796875,296.9806823730469,284.8901672363281,1.0,0.5396191477775574,0.3705364465713501,0.3705364465713501,1.0,1.0,-2.616076946258545,0.6767617464065552,1.9393150806427,0.0844995453953743,0.8397058844566345,0.8397058844566345,0.0,180.99961853027344,158.0,39419.859375,0.0,1826.3392333984373,1.0,280.6586608886719,283.4044189453125,294.4088439941406,297.02374267578125,293.1499938964844,293.1499938964844,280.95001220703125,36488.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843994140625,1.0,0.0,0.0,3.431890726089477,3.431912899017334,7.858872095312108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.353515625,0.0,1307.2144775390625,1895.4371337890625,0.0,2879.054443359375,0.8539319634437561,1.0,0.0,3.0,1.0,0.0
18211140,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7158951759338379,0.2622244954109192,0.2408130019903183,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8533246517181396,0.4559813439846039,0.4361714720726013,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9077005982398988,0.549068033695221,0.3865828514099121,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.779537558555603,0.3438768982887268,0.3306076824665069,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.6136763095855713,0.1637387722730636,0.7619277834892273,284.9659729003906,284.95001220703125,300.34967041015625,291.357666015625,297.8540954589844,296.9802551269531,284.9676818847656,1.0,0.5317046046257019,0.3718320429325104,0.3718320429325104,1.0,1.0,-2.58846116065979,0.6705968379974365,1.917864203453064,0.0844941735267639,0.8904820084571838,0.8904820084571838,0.0,173.9597930908203,146.0,38426.8203125,0.0,1754.7340087890625,1.0,280.9410400390625,283.50732421875,294.3084716796875,296.7995300292969,293.1499938964844,293.1499938964844,281.25,35788.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299654126167297,1.0,0.0,0.0,3.5768465995788574,3.5768699645996094,8.536777045264898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.03466796875,0.0,1451.7431640625,1895.4371337890625,0.0,2748.12353515625,0.8908168077468872,1.0,0.0,3.0,1.0,0.0
18211200,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7158951759338379,0.2622244954109192,0.2408130019903183,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8533246517181396,0.4559813439846039,0.4361714720726013,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9077005982398988,0.549068033695221,0.3865828514099121,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.779537558555603,0.3438768982887268,0.3306076824665069,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.6136763095855713,0.1637387722730636,0.7619277834892273,284.9659729003906,284.95001220703125,300.34967041015625,291.357666015625,297.8540954589844,296.9802551269531,284.9676818847656,1.0,0.5317046046257019,0.3718320429325104,0.3718320429325104,1.0,1.0,-2.58846116065979,0.6705968379974365,1.917864203453064,0.0844941735267639,0.8904820084571838,0.8904820084571838,0.0,173.9597930908203,146.0,38426.8203125,0.0,1754.7340087890625,1.0,280.9410400390625,283.50732421875,294.3084716796875,296.7995300292969,293.1499938964844,293.1499938964844,281.25,35788.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299654126167297,1.0,0.0,0.0,3.5768465995788574,3.5768699645996094,8.536777045264898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.03466796875,0.0,1451.7431640625,1895.4371337890625,0.0,2748.12353515625,0.8908168077468872,1.0,0.0,3.0,1.0,0.0
18211260,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7214200496673584,0.2601937353610992,0.2386402189731598,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8603529930114746,0.4526108801364898,0.4326317310333252,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.91695898771286,0.5460548996925354,0.3842256963253021,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7861430048942566,0.3412867486476898,0.3278014361858368,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6176072359085083,0.1617584377527237,0.7513010501861572,285.01715087890625,284.95001220703125,300.29180908203125,291.31866455078125,297.8420104980469,296.9819030761719,285.015380859375,1.0,0.5225092172622681,0.3732368946075439,0.3732368946075439,1.0,1.0,-2.5626235008239746,0.6652209758758545,1.89740252494812,0.084925003349781,0.9701473116874696,0.9701473116874696,0.0,164.71041870117188,134.0,37676.6640625,0.0,1677.3245849609375,1.0,281.2425231933594,283.5679931640625,294.27117919921875,296.7007141113281,293.1499938964844,293.1499938964844,280.95001220703125,35483.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169252872467041,1.0,0.0,0.0,3.87462329864502,3.8746492862701416,1.0017336080636596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.0478515625,0.0,1793.626708984375,1895.4371337890625,0.0,2627.1083984375,0.9569589495658876,1.0,0.0,3.0,1.0,0.0
18211320,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7214200496673584,0.2601937353610992,0.2386402189731598,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8603529930114746,0.4526108801364898,0.4326317310333252,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.91695898771286,0.5460548996925354,0.3842256963253021,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7861430048942566,0.3412867486476898,0.3278014361858368,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6176072359085083,0.1617584377527237,0.7513010501861572,285.01715087890625,284.95001220703125,300.29180908203125,291.31866455078125,297.8420104980469,296.9819030761719,285.015380859375,1.0,0.5225092172622681,0.3732368946075439,0.3732368946075439,1.0,1.0,-2.5626235008239746,0.6652209758758545,1.89740252494812,0.084925003349781,0.9701473116874696,0.9701473116874696,0.0,164.71041870117188,134.0,37676.6640625,0.0,1677.3245849609375,1.0,281.2425231933594,283.5679931640625,294.27117919921875,296.7007141113281,293.1499938964844,293.1499938964844,280.95001220703125,35483.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169252872467041,1.0,0.0,0.0,3.87462329864502,3.8746492862701416,1.0017336080636596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.0478515625,0.0,1793.626708984375,1895.4371337890625,0.0,2627.1083984375,0.9569589495658876,1.0,0.0,3.0,1.0,0.0
18211380,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7273581624031067,0.2573885917663574,0.2359643280506134,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8684099316596985,0.4483556747436523,0.4284893572330475,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9276193380355836,0.541799008846283,0.3812190294265747,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7936280965805054,0.3380012214183807,0.3245258331298828,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6220121383666992,0.1594413071870803,0.7396996021270752,284.9054260253906,284.95001220703125,300.2351989746094,291.2806091308594,297.82720947265625,296.9801025390625,284.9039306640625,1.0,0.512326180934906,0.3746417462825775,0.3746417462825775,1.0,1.0,-2.532948732376098,0.6584905385971069,1.8744583129882808,0.0848822444677352,0.879742443561554,0.879742443561554,0.0,154.87135314941406,122.0,37708.328125,0.0,1593.536865234375,1.0,280.9571533203125,283.4580078125,294.30975341796875,296.8157958984375,293.1499938964844,293.1499938964844,281.25,36479.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282351493835449,1.0,0.0,0.0,3.6054940223693848,3.605517864227295,8.674069249536842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.375,0.0,1487.7559814453125,1895.4371337890625,0.0,2732.0224609375,0.8940988183021545,1.0,0.0,3.0,1.0,0.0
18211440,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7273581624031067,0.2573885917663574,0.2359643280506134,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8684099316596985,0.4483556747436523,0.4284893572330475,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9276193380355836,0.541799008846283,0.3812190294265747,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7936280965805054,0.3380012214183807,0.3245258331298828,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6220121383666992,0.1594413071870803,0.7396996021270752,284.9054260253906,284.95001220703125,300.2351989746094,291.2806091308594,297.82720947265625,296.9801025390625,284.9039306640625,1.0,0.512326180934906,0.3746417462825775,0.3746417462825775,1.0,1.0,-2.532948732376098,0.6584905385971069,1.8744583129882808,0.0848822444677352,0.879742443561554,0.879742443561554,0.0,154.87135314941406,122.0,37708.328125,0.0,1593.536865234375,1.0,280.9571533203125,283.4580078125,294.30975341796875,296.8157958984375,293.1499938964844,293.1499938964844,281.25,36479.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282351493835449,1.0,0.0,0.0,3.6054940223693848,3.605517864227295,8.674069249536842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.375,0.0,1487.7559814453125,1895.4371337890625,0.0,2732.0224609375,0.8940988183021545,1.0,0.0,3.0,1.0,0.0
18211500,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7308440208435059,0.256225973367691,0.2346057146787643,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8732005953788757,0.4464882314205169,0.4263873994350433,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.933885395526886,0.5400487184524536,0.3797044456005096,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.798023521900177,0.3365421593189239,0.3228447735309601,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6245927214622498,0.1583594530820846,0.7336806058883667,285.0028381347656,284.95001220703125,300.2073974609375,291.261962890625,297.8204345703125,296.97998046875,285.0015563964844,1.0,0.5069421529769897,0.3753441870212555,0.3753441870212555,1.0,1.0,-2.517716884613037,0.6549717783927917,1.8627450466156008,0.0847085267305374,0.9455530643463136,0.9455530643463136,0.0,149.65098571777344,122.0,36993.1015625,0.0,1550.48974609375,1.0,281.2010192871094,283.571044921875,294.2167053222656,296.5851745605469,293.1499938964844,293.1499938964844,281.25,35235.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198174834251404,1.0,0.0,0.0,3.731888055801392,3.731912612915039,9.292883191847068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.076171875,0.0,1620.344482421875,1895.4371337890625,0.0,2653.87841796875,0.9298606514930724,1.0,0.0,3.0,1.0,0.0
18211560,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.735149085521698,0.2551442980766296,0.2334474772214889,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8790132403373718,0.444704532623291,0.4245165884494781,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9413145184516908,0.5383815169334412,0.378418505191803,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8033215999603271,0.3351520299911499,0.3213371932506561,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6277967095375061,0.1573325097560882,0.7280827760696411,284.9775390625,284.95001220703125,300.1799621582031,291.2435913085937,297.81451416015625,296.9804992675781,284.9770812988281,1.0,0.5014870166778564,0.3761026263236999,0.3761026263236999,1.0,1.0,-2.5039947032928467,0.652069628238678,1.851925015449524,0.0848378539085388,0.9413421750068665,0.9413421750068665,0.0,144.1210479736328,110.0,36738.5234375,0.0,1508.5830078125,1.0,281.2430725097656,283.5516357421875,294.20098876953125,296.5923767089844,293.1499938964844,293.1499938964844,280.95001220703125,35719.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153584003448486,1.0,0.0,0.0,3.801661252975464,3.801686763763428,9.643620160204591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.18359375,0.0,1706.3509521484375,1895.4371337890625,0.0,2612.623291015625,0.9389982223510742,1.0,0.0,3.0,1.0,0.0
18211620,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7440916299819946,0.2524127662181854,0.2307480722665786,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.891246497631073,0.440489113330841,0.4203097820281982,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.956135392189026,0.5341324806213379,0.3753321766853332,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.814038872718811,0.3318604230880737,0.317965030670166,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6345049738883972,0.1550249010324478,0.7161835432052612,284.892333984375,284.95001220703125,300.1263732910156,291.2078552246094,297.80078125,296.9789428710937,284.89031982421875,1.0,0.4901707768440246,0.3776194751262665,0.3776194751262665,1.0,1.0,-2.473644733428955,0.6452372074127197,1.828407645225525,0.0847769379615783,0.8536376953125,0.8536376953125,0.0,133.22547912597656,98.0,36665.69140625,0.0,1423.0205078125,1.0,280.9579772949219,283.470703125,294.2215576171875,296.66632080078125,293.1499938964844,293.1499938964844,281.25,36535.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228511214256287,1.0,0.0,0.0,3.488875150680542,3.488897562026977,8.122021313283767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.27294921875,0.0,1365.0174560546875,1895.4371337890625,0.0,2682.0029296875,0.8676434755325317,1.0,0.0,3.0,1.0,0.0
18211680,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7440916299819946,0.2524127662181854,0.2307480722665786,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.891246497631073,0.440489113330841,0.4203097820281982,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.956135392189026,0.5341324806213379,0.3753321766853332,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.814038872718811,0.3318604230880737,0.317965030670166,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6345049738883972,0.1550249010324478,0.7161835432052612,284.892333984375,284.95001220703125,300.1263732910156,291.2078552246094,297.80078125,296.9789428710937,284.89031982421875,1.0,0.4901707768440246,0.3776194751262665,0.3776194751262665,1.0,1.0,-2.473644733428955,0.6452372074127197,1.828407645225525,0.0847769379615783,0.8536376953125,0.8536376953125,0.0,133.22547912597656,98.0,36665.69140625,0.0,1423.0205078125,1.0,280.9579772949219,283.470703125,294.2215576171875,296.66632080078125,293.1499938964844,293.1499938964844,281.25,36535.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228511214256287,1.0,0.0,0.0,3.488875150680542,3.488897562026977,8.122021313283767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.27294921875,0.0,1365.0174560546875,1895.4371337890625,0.0,2682.0029296875,0.8676434755325317,1.0,0.0,3.0,1.0,0.0
18211740,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7557433247566223,0.2502226233482361,0.228276640176773,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9067373871803284,0.4368670880794525,0.4163608253002167,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9730028510093688,0.5306788682937622,0.3725137114524841,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8267070651054382,0.3290060758590698,0.3147617876529693,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.643259584903717,0.1529422402381897,0.7045885920524597,284.9662170410156,284.95001220703125,300.0745849609375,291.1734924316406,297.78924560546875,296.979736328125,284.9674987792969,1.0,0.4785077273845672,0.3791363537311554,0.3791363537311554,1.0,1.0,-2.44476318359375,0.638841450214386,1.8059216737747192,0.0847413763403892,0.906745433807373,0.906745433807373,0.0,121.84770965576172,86.0,35684.4453125,0.0,1339.173828125,1.0,281.2416687011719,283.5698547363281,294.1191101074219,296.4432983398437,293.1499938964844,293.1499938964844,280.95001220703125,35776.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075084686279297,1.0,0.0,0.0,3.6595942974090576,3.659618377685547,8.936328868003329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.5751953125,0.0,1542.1883544921875,1895.4371337890625,0.0,2540.267822265625,0.9083659052848816,1.0,0.0,3.0,1.0,0.0
18211800,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7557433247566223,0.2502226233482361,0.228276640176773,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9067373871803284,0.4368670880794525,0.4163608253002167,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9730028510093688,0.5306788682937622,0.3725137114524841,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8267070651054382,0.3290060758590698,0.3147617876529693,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.643259584903717,0.1529422402381897,0.7045885920524597,284.9662170410156,284.95001220703125,300.0745849609375,291.1734924316406,297.78924560546875,296.979736328125,284.9674987792969,1.0,0.4785077273845672,0.3791363537311554,0.3791363537311554,1.0,1.0,-2.44476318359375,0.638841450214386,1.8059216737747192,0.0847413763403892,0.906745433807373,0.906745433807373,0.0,121.84770965576172,86.0,35684.4453125,0.0,1339.173828125,1.0,281.2416687011719,283.5698547363281,294.1191101074219,296.4432983398437,293.1499938964844,293.1499938964844,280.95001220703125,35776.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075084686279297,1.0,0.0,0.0,3.6595942974090576,3.659618377685547,8.936328868003329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.5751953125,0.0,1542.1883544921875,1895.4371337890625,0.0,2540.267822265625,0.9083659052848816,1.0,0.0,3.0,1.0,0.0
18211860,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7695472240447998,0.2476018369197845,0.2256380915641784,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9263343214988708,0.4327507317066192,0.4122020900249481,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.989659547805786,0.5264829397201538,0.3694244027137756,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8411852717399597,0.3257652223110199,0.3113984167575836,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6538470983505249,0.1506950110197067,0.6928204894065857,284.8941650390625,284.95001220703125,300.0248107910156,291.14068603515625,297.7771301269531,296.9788818359375,284.8895263671875,1.0,0.4665326476097107,0.3807604610919952,0.3807604610919952,1.0,1.0,-2.4147095680236816,0.6322048306465149,1.782504677772522,0.0847973674535751,0.8270628452301025,0.8270628452301025,0.0,110.58575439453124,74.0,35614.5390625,0.0,1256.2352294921875,1.0,280.9592590332031,283.49713134765625,294.1476135253906,296.5255126953125,293.1499938964844,293.1499938964844,281.25,36470.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135204315185547,1.0,0.0,0.0,3.35806655883789,3.3580880165100098,7.524400302827416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.4072265625,0.0,1235.2264404296875,1895.4371337890625,0.0,2595.64990234375,0.8380520939826965,1.0,0.0,3.0,1.0,0.0
18211920,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7695472240447998,0.2476018369197845,0.2256380915641784,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9263343214988708,0.4327507317066192,0.4122020900249481,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.989659547805786,0.5264829397201538,0.3694244027137756,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8411852717399597,0.3257652223110199,0.3113984167575836,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6538470983505249,0.1506950110197067,0.6928204894065857,284.8941650390625,284.95001220703125,300.0248107910156,291.14068603515625,297.7771301269531,296.9788818359375,284.8895263671875,1.0,0.4665326476097107,0.3807604610919952,0.3807604610919952,1.0,1.0,-2.4147095680236816,0.6322048306465149,1.782504677772522,0.0847973674535751,0.8270628452301025,0.8270628452301025,0.0,110.58575439453124,74.0,35614.5390625,0.0,1256.2352294921875,1.0,280.9592590332031,283.49713134765625,294.1476135253906,296.5255126953125,293.1499938964844,293.1499938964844,281.25,36470.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135204315185547,1.0,0.0,0.0,3.35806655883789,3.3580880165100098,7.524400302827416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.4072265625,0.0,1235.2264404296875,1895.4371337890625,0.0,2595.64990234375,0.8380520939826965,1.0,0.0,3.0,1.0,0.0
18211980,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.778647780418396,0.245374396443367,0.2233616262674331,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9392617344856262,0.4290747940540313,0.4084452688694,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9989992380142212,0.5235772728919983,0.3666246831417084,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8506554365158081,0.3228327333927154,0.3083566427230835,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.6604027152061462,0.1485845148563385,0.6821470856666565,284.9590148925781,284.95001220703125,299.9772644042969,291.109619140625,297.7646179199219,296.97955322265625,284.9597473144531,1.0,0.4532338380813598,0.3823845684528351,0.3823845684528351,1.0,1.0,-2.3583810329437256,0.6161152124404907,1.7422659397125244,0.086186483502388,0.8712210655212402,0.8712210655212402,0.0,102.7904281616211,62.0,34393.28515625,0.0,1173.79052734375,1.0,281.24041748046875,283.5917663574219,294.0518493652344,296.3072509765625,293.1499938964844,293.1499938964844,281.54998779296875,35869.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977229952812195,1.0,0.0,0.0,3.500281810760498,3.5003044605255127,8.175218226824654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.9443359375,0.0,1371.9547119140625,1895.4371337890625,0.0,2450.625244140625,0.8726546168327332,1.0,0.0,3.0,1.0,0.0
18212040,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.778647780418396,0.245374396443367,0.2233616262674331,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9392617344856262,0.4290747940540313,0.4084452688694,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9989992380142212,0.5235772728919983,0.3666246831417084,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8506554365158081,0.3228327333927154,0.3083566427230835,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.6604027152061462,0.1485845148563385,0.6821470856666565,284.9590148925781,284.95001220703125,299.9772644042969,291.109619140625,297.7646179199219,296.97955322265625,284.9597473144531,1.0,0.4532338380813598,0.3823845684528351,0.3823845684528351,1.0,1.0,-2.3583810329437256,0.6161152124404907,1.7422659397125244,0.086186483502388,0.8712210655212402,0.8712210655212402,0.0,102.7904281616211,62.0,34393.28515625,0.0,1173.79052734375,1.0,281.24041748046875,283.5917663574219,294.0518493652344,296.3072509765625,293.1499938964844,293.1499938964844,281.54998779296875,35869.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977229952812195,1.0,0.0,0.0,3.500281810760498,3.5003044605255127,8.175218226824654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.9443359375,0.0,1371.9547119140625,1895.4371337890625,0.0,2450.625244140625,0.8726546168327332,1.0,0.0,3.0,1.0,0.0
18212100,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7922912836074829,0.2444011718034744,0.2221277505159378,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9573426842689514,0.4273947477340698,0.4064747095108032,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9990000128746032,0.5236935019493103,0.3480366468429565,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8649958968162537,0.3214948177337646,0.3067254424095154,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.6714292764663696,0.1476465463638305,0.6762659549713135,285.0411376953125,284.95001220703125,299.95440673828125,291.0947570800781,297.760498046875,296.98077392578125,285.0389099121094,1.0,0.4470776915550232,0.383196622133255,0.383196622133255,1.0,1.0,-2.352433443069458,0.6161982417106628,1.7362351417541504,0.0827824920415878,0.9428836703300476,0.9428836703300476,0.0,95.34375,62.0,33838.1328125,0.0,1122.87939453125,1.0,281.49664306640625,283.6819152832031,294.0007019042969,296.14923095703125,293.1499938964844,293.1499938964844,281.54998779296875,34876.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863581776618958,1.0,0.0,0.0,3.7017934322357178,3.701817750930786,9.143608394879266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.89501953125,0.0,1583.029541015625,1895.4371337890625,0.0,2347.410400390625,0.9237051606178284,1.0,0.0,3.0,1.0,0.0
18212160,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8007659912109375,0.2433652877807617,0.2210937589406967,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9677042365074158,0.4256485998630523,0.404729425907135,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.5248576998710632,0.3358400464057922,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8740344643592834,0.3201005756855011,0.3052943050861358,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6781720519065857,0.146706685423851,0.6712923645973206,285.00494384765625,284.95001220703125,299.9321594238281,291.0804138183594,297.7555236816406,296.98211669921875,285.00274658203125,1.0,0.4399921000003814,0.3841319382190704,0.3841319382190704,1.0,1.0,-2.3267509937286377,0.6093777418136597,1.717373251914978,0.0816560238599777,0.9426361918449402,0.9426361918449402,0.0,90.47579193115234,65.0,33487.22265625,0.0,1075.3699951171875,1.0,281.5421447753906,283.6517028808594,294.0160217285156,296.195068359375,293.1499938964844,293.1499938964844,281.25,35551.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811644077301025,1.0,0.0,0.0,3.795066595077514,3.79509210586548,9.610192819309304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.712890625,0.0,1697.1422119140625,1895.4371337890625,0.0,2300.601318359375,0.9379910230636596,1.0,0.0,3.0,1.0,0.0
18212220,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.808370053768158,0.2411469221115112,0.219134122133255,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.976642906665802,0.4222180545330047,0.4015604555606842,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.5270925760269165,0.3237504065036773,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8824489116668701,0.3173607885837555,0.3027272820472717,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6841341257095337,0.1450008749961853,0.6632600426673889,284.90118408203125,284.95001220703125,299.89794921875,291.0585021972656,297.7471008300781,296.9821472167969,284.9039611816406,1.0,0.4321913123130798,0.3856284618377685,0.3856284618377685,1.0,1.0,-2.293323516845703,0.6010874509811401,1.692236065864563,0.0806181132793426,0.8576452136039734,0.8576452136039734,0.0,85.56058502197266,65.0,33383.99609375,0.0,1020.5164184570312,1.0,281.26617431640625,283.5653381347656,294.08209228515625,296.3291015625,293.1499938964844,293.1499938964844,281.25,36804.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898461222648621,1.0,0.0,0.0,3.4728550910949707,3.4728775024414062,8.047604183047952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.26611328125,0.0,1350.60009765625,1895.4371337890625,0.0,2378.976318359375,0.8663087487220764,1.0,0.0,3.0,1.0,0.0
18212280,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8094515800476074,0.2406059801578521,0.2186005115509033,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9779433608055116,0.4213772714138031,0.4007145464420318,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.5276526212692261,0.3216636776924133,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8837176561355591,0.3166874051094055,0.302044928073883,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6849452257156372,0.1445704698562622,0.6611810922622681,284.900634765625,284.95001220703125,299.8896484375,291.05322265625,297.7451171875,296.9820861816406,284.8982238769531,1.0,0.4305616021156311,0.3860026001930237,0.3860026001930237,1.0,1.0,-2.285841226577759,0.5993056297302246,1.6865355968475342,0.0804701745510101,0.8510144948959351,0.8510144948959351,0.0,84.67774963378906,83.0,33327.55859375,0.0,1009.2816772460938,1.0,281.258056640625,283.5585021972656,294.0687561035156,296.30535888671875,293.1499938964844,293.1499938964844,281.54998779296875,36536.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898228764533997,1.0,0.0,0.0,3.46628999710083,3.4663124084472656,8.017206596377946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.2919921875,0.0,1342.0406494140625,1895.4371337890625,0.0,2378.765869140625,0.8632896542549133,1.0,0.0,3.0,1.0,0.0
18212340,296.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.803657054901123,0.0,0.2165093570947647,296.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.9717019200325012,0.0,0.3971810042858124,297.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.0,0.3254338502883911,296.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.8773849010467529,0.0,0.2991971671581268,296.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.6788385510444641,0.0,0.6522960662841797,284.9769897460937,294.1499938964844,299.8500061035156,291.0282592773437,297.7401428222656,296.98504638671875,284.9783630371094,0.0,0.0,0.3878732323646545,0.3878732323646545,1.0,1.0,-2.269495248794556,0.5976420044898987,1.6718533039093018,0.0821443572640419,0.0,0.0,0.0,85.38028717041016,60.0,32536.498046875,0.0,995.1431274414062,0.0,281.5416564941406,283.65350341796875,293.9725341796875,296.1002197265625,293.1499938964844,293.1499938964844,278.1499938964844,35674.26953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.677401542663574,3.6774258613586426,9.023508482641772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1561.4129638671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
