time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212400,296.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.803657054901123,0.0,0.2165093570947647,296.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.9717019200325012,0.0,0.3971810042858124,297.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.0,0.3254338502883911,296.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.8773849010467529,0.0,0.2991971671581268,296.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.6788385510444641,0.0,0.6522960662841797,284.9769897460937,294.1499938964844,299.8500061035156,291.0282592773437,297.7401428222656,296.98504638671875,284.9783630371094,0.0,0.0,0.3878732323646545,0.3878732323646545,1.0,1.0,-2.269495248794556,0.5976420044898987,1.6718533039093018,0.0821443572640419,0.0,0.0,0.0,85.38028717041016,60.0,32536.498046875,0.0,995.1431274414062,0.0,281.5416564941406,283.65350341796875,293.9725341796875,296.1002197265625,293.1499938964844,293.1499938964844,278.1499938964844,35674.26953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.677401542663574,3.6774258613586426,9.023508482641772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1561.4129638671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.4313017725944519,0.0,0.0021035042591392,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.98394775390625,0.4436211585998535,0.0,0.0022150967270135,297.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.4436211585998535,0.0,0.0016360627487301,297.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.4436211585998535,0.0,0.002215095097199,297.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,0.010507483035326,286.2147521972656,294.1499938964844,299.830078125,291.0173034667969,297.3519897460937,297.3139953613281,283.9874572753906,0.0,0.0,0.3067831695079803,0.3067831695079803,1.0,1.0,-0.0224184896796941,0.0063585457392036,0.0160599444061517,-0.0448789708316326,0.0,0.0,0.0,-0.1247835606336593,60.0,1914.3182373046875,0.0,-3.425921022426337e-05,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,-2.2759195417165763e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.012070470569904e-14,-5.0124872107799526e-14,-1.2489946450819671e-19,-2.124646378970363e-12,-2.12464334320428e-12,-2.9556521930675797e-18,0.0,0.0,-0.0,0.0,0.0,2.511160409206511e-24,8.467172261873692e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93798828125,0.0,0.0,0.0008863951661624,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92205810546875,0.0,0.0,0.0015564302448183,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,0.0014335858868435,297.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,0.0011952851200476,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93804931640625,0.0,0.0,0.002851024037227,286.1153259277344,294.1499938964844,299.8119506835937,291.0098571777344,297.7339172363281,297.8677978515625,283.5626525878906,0.0,0.0,0.2327239364385604,0.2327239364385604,1.0,1.0,-0.0095100840553641,0.0028555619064718,0.0066545223817229,-0.0456246323883533,0.0,0.0,0.0,-0.0572439543902874,60.0,907.0048217773438,0.0,-6.164306341815973e-06,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6225492258116602e-24,-1.9037237071204907e-24,-2.1683559909509903e-27,4.703260868241279e-18,4.6999438739849416e-18,3.31701384533164e-21,0.0,0.0,-0.0,0.0,0.0,6.253995046281659e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,0.0001040963034029,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,0.0001099141081795,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,8.131651702569798e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.000109742693894,297.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,0.0005192360840737,286.0876770019531,294.1499938964844,299.7742004394531,291.0018005371094,297.81707763671875,298.9280700683594,283.3201599121094,0.0,0.0,0.077574647963047,0.077574647963047,1.0,1.0,-0.0011087150778621,5.382941526477225e-05,0.0010548856807872,-0.0465884208679199,0.0,0.0,0.0,-0.013825005851686,60.0,144.42599487304688,0.0,-8.39003888586376e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8230732129381388e-35,2.2305517576729912e-35,1.179377342140699e-35,-4.734930056373065e-21,-2.408166312902298e-21,-2.326763945419159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,0.0001040963034029,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,0.0001099141081795,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,8.131651702569798e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.000109742693894,297.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,0.0005192360840737,286.0876770019531,294.1499938964844,299.7742004394531,291.0018005371094,297.81707763671875,298.9280700683594,283.3201599121094,0.0,0.0,0.077574647963047,0.077574647963047,1.0,1.0,-0.0011087150778621,5.382941526477225e-05,0.0010548856807872,-0.0465884208679199,0.0,0.0,0.0,-0.013825005851686,60.0,144.42599487304688,0.0,-8.39003888586376e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8230732129381388e-35,2.2305517576729912e-35,1.179377342140699e-35,-4.734930056373065e-21,-2.408166312902298e-21,-2.326763945419159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,0.0001036556786857,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,0.0001091559533961,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,8.062246342888102e-05,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,0.0001091550511773,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,0.000517779495567,286.080810546875,294.1499938964844,299.7554016113281,291.0014038085937,297.83624267578125,299.20513916015625,283.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045860592275,3.3543141597647264e-08,0.0011045525316148,-0.0464117005467414,0.0,0.0,0.0,-0.0137820979580283,60.0,59.92987060546875,0.0,-8.318701816278917e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0426055091199983e-39,-2.48048745714761e-39,-1.3373193803391387e-39,-4.792933269550862e-21,-2.396565589487382e-21,-2.3963674781150882e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.0001035841050907,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89569091796875,0.0,0.0,0.0001090798541554,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067077636719,0.0,0.0,8.05659219622612e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0001090793739422,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190979003906,0.0,0.0,0.0005174237885512,286.0738830566406,294.1499938964844,299.7366943359375,291.0033569335937,297.85498046875,299.38250732421875,283.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038187658414,1.8005104962526275e-08,0.0011038007214665,-0.0461813434958457,0.0,0.0,0.0,-0.0137383146211504,60.0,29.97349548339844,0.0,-8.307200971557904e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.793077864599345e-21,-2.3965365089189718e-21,-2.3965415576287648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90838623046875,0.0,0.0,0.000103442427644,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,0.0001089306679205,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,8.045574941206723e-05,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010925292969,0.0,0.0,0.0001089301804313,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,0.0005167160416021,286.0597229003906,294.1499938964844,299.6994323730469,291.0138854980469,297.89129638671875,299.5658569335937,283.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827511911150395e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.458937644958496,0.0,-8.28446218292811e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.396537114764147e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90838623046875,0.0,0.0,0.000103442427644,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,0.0001089306679205,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,8.045574941206723e-05,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010925292969,0.0,0.0,0.0001089301804313,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,0.0005167160416021,286.0597229003906,294.1499938964844,299.6994323730469,291.0138854980469,297.89129638671875,299.5658569335937,283.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827511911150395e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.458937644958496,0.0,-8.28446218292811e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.396537114764147e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.0001033000880852,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,0.0001087807686417,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,8.03450311650522e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,0.0001087802957044,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,0.0005160050350241,286.04522705078125,294.1499938964844,299.6623840332031,291.0325927734375,297.9261474609375,299.6264953613281,283.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.566972732543944,0.0,-8.261650208396534e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.3965369128157552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.0001033000880852,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,0.0001087807686417,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,8.03450311650522e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,0.0001087802957044,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,0.0005160050350241,286.04522705078125,294.1499938964844,299.6623840332031,291.0325927734375,297.9261474609375,299.6264953613281,283.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.566972732543944,0.0,-8.261650208396534e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.3965369128157552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,0.0001031568608595,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,0.0001086299307644,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,8.023362897802144e-05,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,0.0001086294651031,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,0.0005152896046638,286.03045654296875,294.1499938964844,299.6255187988281,291.05877685546875,297.9595642089844,299.6346435546875,283.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.24478244781494,0.0,-8.238728099740913e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.3965369128157552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,0.0001031568608595,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,0.0001086299307644,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,8.023362897802144e-05,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,0.0001086294651031,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,0.0005152896046638,286.03045654296875,294.1499938964844,299.6255187988281,291.05877685546875,297.9595642089844,299.6346435546875,283.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.24478244781494,0.0,-8.238728099740913e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.3965369128157552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,0.0001030124622047,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,0.0001084778559743,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742980957031,0.0,0.0,8.01213100203313e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,0.000108477397589,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860168457031,0.0,0.0,0.0005145682953298,286.01544189453125,294.1499938964844,299.5888366699219,291.0917358398437,297.99151611328125,299.6181335449219,283.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291032605726286e-08,0.0010977021884173,-0.0443178191781044,0.0,0.0,0.0,-0.0133847072720527,60.0,12.126142501831056,0.0,-8.215650382226158e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,0.0001030124622047,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,0.0001084778559743,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742980957031,0.0,0.0,8.01213100203313e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,0.000108477397589,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860168457031,0.0,0.0,0.0005145682953298,286.01544189453125,294.1499938964844,299.5888366699219,291.0917358398437,297.99151611328125,299.6181335449219,283.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291032605726286e-08,0.0010977021884173,-0.0443178191781044,0.0,0.0,0.0,-0.0133847072720527,60.0,12.126142501831056,0.0,-8.215650382226158e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,0.0001029397099046,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,0.0001084012401406,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86993408203125,0.0,0.0,8.006471762200817e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,0.0001084007890312,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.0005142049049027,286.0078430175781,294.1499938964844,299.570556640625,291.11053466796875,298.00689697265625,299.60528564453125,283.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.078399658203123,0.0,-8.20403656121016e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,0.0001028666301863,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,0.000108324275061,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655090332031,0.0,0.0,8.000787056516856e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,0.0001083238239516,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,0.0005138398264534,286.0002136230469,294.1499938964844,299.55230712890625,291.1307373046875,298.02197265625,299.59088134765625,283.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.032487869262695,0.0,-8.192377976001809e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,0.0001027370381052,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.000108187799924,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,7.990707672433928e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,0.0001081873560906,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,0.0005131924990564,285.9866638183594,294.1499938964844,299.5202941894531,291.1695251464844,298.0476989746094,299.563232421875,283.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.954076766967772,0.0,-8.171725340844206e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,0.0001027192702167,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84637451171875,0.0,0.0,0.000108169086161,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,7.989325240487233e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,0.0001081686423276,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0005131037323735,285.9848022460937,294.1499938964844,299.51593017578125,291.17510986328125,298.0511474609375,299.559326171875,283.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.943540573120115,0.0,-8.168895959670408e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,0.0001025702731567,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373413085937,0.0,0.0,0.0001080121728591,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84735107421875,0.0,0.0,7.977736095199361e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,0.0001080117363017,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586120605469,0.0,0.0,0.0005123594892211,285.9692687988281,294.1499938964844,299.47967529296875,291.22412109375,298.0791320800781,299.525634765625,283.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.85719394683838,0.0,-8.145187990749039e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,0.0001025702731567,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373413085937,0.0,0.0,0.0001080121728591,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84735107421875,0.0,0.0,7.977736095199361e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,0.0001080117363017,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586120605469,0.0,0.0,0.0005123594892211,285.9692687988281,294.1499938964844,299.47967529296875,291.22412109375,298.0791320800781,299.525634765625,283.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.85719394683838,0.0,-8.145187990749039e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464660644531,0.0,0.0,0.0001024197554215,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,0.0001078536588465,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,7.966027624206617e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,0.000107853229565,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84912109375,0.0,0.0,0.0005116076208651,285.95361328125,294.1499938964844,299.44354248046875,291.277099609375,298.1058349609375,299.4909362792969,283.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.773131370544434,0.0,-8.12127325389156e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464660644531,0.0,0.0,0.0001024197554215,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,0.0001078536588465,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,7.966027624206617e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,0.000107853229565,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84912109375,0.0,0.0,0.0005116076208651,285.95361328125,294.1499938964844,299.44354248046875,291.277099609375,298.1058349609375,299.4909362792969,283.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.773131370544434,0.0,-8.12127325389156e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368530273437,0.0,0.0,0.00010226793529,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0001076937769539,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,7.954219472594559e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,0.0001076933549484,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.000510849233251,285.9378662109375,294.1499938964844,299.4074401855469,291.3333435058594,298.1311950683594,299.4557800292969,283.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.691357612609863,0.0,-8.09718940786297e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368530273437,0.0,0.0,0.00010226793529,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0001076937769539,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,7.954219472594559e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,0.0001076933549484,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.000510849233251,285.9378662109375,294.1499938964844,299.4074401855469,291.3333435058594,298.1311950683594,299.4557800292969,283.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.691357612609863,0.0,-8.09718940786297e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0001021916395984,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140563964844,0.0,0.0,0.000107613428554,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,7.948285201564431e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,0.0001076130065484,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345947265625,0.0,0.0,0.000510468147695,285.9299621582031,294.1499938964844,299.3894348144531,291.36248779296875,298.1434326171875,299.4381408691406,283.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.65128231048584,0.0,-8.085099523214012e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271179199219,0.0,0.0,0.0001021151692839,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092956542969,0.0,0.0,0.0001075328982551,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,7.942337106214836e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206787109375,0.0,0.0,0.0001075324762496,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.0005100861890241,285.92205810546875,294.1499938964844,299.3714294433594,291.3921813964844,298.1553649902344,299.42047119140625,283.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.611730575561523,0.0,-8.07299187499666e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,0.0001019619448925,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,0.0001073715320671,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,7.930418360047042e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0001073711173376,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,0.0005093207582831,285.9061889648437,294.1499938964844,299.3354797363281,291.45294189453125,298.1783447265625,299.3851623535156,283.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.534103393554688,0.0,-8.04875739390809e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,0.0001019619448925,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,0.0001073715320671,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,7.930418360047042e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0001073711173376,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,0.0005093207582831,285.9061889648437,294.1499938964844,299.3354797363281,291.45294189453125,298.1783447265625,299.3851623535156,283.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.534103393554688,0.0,-8.04875739390809e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,0.0001018088296405,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899475097656,0.0,0.0,0.0001072102895705,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,7.918509072624147e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,0.0001072098821168,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.0005085559678263,285.89031982421875,294.1499938964844,299.2995300292969,291.5149841308594,298.2001647949219,299.3498229980469,283.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.458498001098633,0.0,-8.02457833515291e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,0.0001018088296405,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899475097656,0.0,0.0,0.0001072102895705,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,7.918509072624147e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,0.0001072098821168,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.0005085559678263,285.89031982421875,294.1499938964844,299.2995300292969,291.5149841308594,298.2001647949219,299.3498229980469,283.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.458498001098633,0.0,-8.02457833515291e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,0.0001016565074678,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,0.0001070498765329,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,7.90666090324521e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,0.0001070494690793,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,0.0005077950772829,285.8744201660156,294.1499938964844,299.2635803222656,291.5776672363281,298.2208557128906,299.3144836425781,284.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.384868621826172,0.0,-8.000559859056011e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,0.0001016565074678,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,0.0001070498765329,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,7.90666090324521e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,0.0001070494690793,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,0.0005077950772829,285.8744201660156,294.1499938964844,299.2635803222656,291.5776672363281,298.2208557128906,299.3144836425781,284.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.384868621826172,0.0,-8.000559859056011e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0001015172820189,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,0.0001069032514351,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77935791015625,0.0,0.0,7.89583136793226e-05,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,0.0001069028585334,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895812988281,0.0,0.0,0.0005070996121503,285.8585510253906,294.1499938964844,299.2276306152344,291.64031982421875,298.24041748046875,299.2791748046875,284.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.54258117390782e-08,0.0010817541042342,-0.0394427292048931,0.0,0.0,0.0,-0.0124600436538457,60.0,13.652132034301758,0.0,-7.978636773486869e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0001015172820189,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,0.0001069032514351,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77935791015625,0.0,0.0,7.89583136793226e-05,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,0.0001069028585334,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895812988281,0.0,0.0,0.0005070996121503,285.8585510253906,294.1499938964844,299.2276306152344,291.64031982421875,298.24041748046875,299.2791748046875,284.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.54258117390782e-08,0.0010817541042342,-0.0394427292048931,0.0,0.0,0.0,-0.0124600436538457,60.0,13.652132034301758,0.0,-7.978636773486869e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,0.0001014625377138,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76531982421875,0.0,0.0,0.000106845596747,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,7.89157347753644e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,0.0001068452038452,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845153808594,0.0,0.0,0.0005068261525593,285.85064697265625,294.1499938964844,299.2096252441406,291.6714782714844,298.24981689453125,299.261474609375,284.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811852989718,1.5357503713175902e-08,0.0010811699321493,-0.0392641350626945,0.0,0.0,0.0,-0.0124261798337101,60.0,16.328392028808594,0.0,-7.97002286390125e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,0.0001014140725601,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,0.0001067945559043,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,7.887803803896531e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,0.0001067941702785,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,0.0005065840668976,285.8427124023437,294.1499938964844,299.191650390625,291.702392578125,298.2589416503906,299.2437744140625,284.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806680656969,1.5297020539151163e-08,0.0010806528152897,-0.0391060002148151,0.0,0.0,0.0,-0.0123961959034204,60.0,15.698952674865724,0.0,-7.962399450889279e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,0.0001013312503346,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,0.0001067073390004,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,7.881361671024933e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,0.0001067069533746,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,0.0005061703850515,285.8275451660156,294.1499938964844,299.15704345703125,291.76080322265625,298.2757263183594,299.209716796875,284.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079784007743,1.5193643676525426e-08,0.0010797688737511,-0.0388357155025005,0.0,0.0,0.0,-0.012344948016107,60.0,20.458120346069336,0.0,-7.94937804471374e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
