time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214680,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,0.00010132791067,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0001067038174369,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,7.881101919338107e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0001067034318111,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691650390625,0.0,0.0,0.0005061536794528,285.826904296875,294.1499938964844,299.15557861328125,291.76318359375,298.2763977050781,299.2082824707031,284.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797483846545,1.5189472790666514e-08,0.0010797331342473,-0.0388248078525066,0.0,0.0,0.0,-0.0123428804799914,60.0,19.86210823059082,0.0,-7.948852953632014e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,0.0001012421562336,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,0.000106613500975,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,7.874431321397424e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,0.0001066131226252,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,0.0005057253292761,285.8111572265625,294.1499938964844,299.1194763183594,291.8221740722656,298.2928466796875,299.1726989746094,284.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082434856594773e-08,0.0010788179934024,-0.038544937968254,0.0,0.0,0.0,-0.0122898174449801,60.0,13.894702911376951,0.0,-7.935381773904737e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,0.0001012421562336,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,0.000106613500975,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,7.874431321397424e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,0.0001066131226252,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,0.0005057253292761,285.8111572265625,294.1499938964844,299.1194763183594,291.8221740722656,298.2928466796875,299.1726989746094,284.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082434856594773e-08,0.0010788179934024,-0.038544937968254,0.0,0.0,0.0,-0.0122898174449801,60.0,13.894702911376951,0.0,-7.935381773904737e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001011441709124,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0001065103133441,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,7.866809755796567e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,0.0001065099422703,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74853515625,0.0,0.0,0.0005052358610555,285.79547119140625,294.1499938964844,299.083251953125,291.8786926269531,298.3082275390625,299.13702392578125,284.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960162886268336e-08,0.0010777725838124,-0.0382252261042594,0.0,0.0,0.0,-0.0122292023152112,60.0,16.055036544799805,0.0,-7.92000705018836e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001011441709124,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0001065103133441,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,7.866809755796567e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,0.0001065099422703,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74853515625,0.0,0.0,0.0005052358610555,285.79547119140625,294.1499938964844,299.083251953125,291.8786926269531,298.3082275390625,299.13702392578125,284.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960162886268336e-08,0.0010777725838124,-0.0382252261042594,0.0,0.0,0.0,-0.0122292023152112,60.0,16.055036544799805,0.0,-7.92000705018836e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,0.0001010281266644,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0001063881063601,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,7.85778320278041e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0001063877352862,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,0.0005046561709605,285.77984619140625,294.1499938964844,299.04693603515625,291.9322204589844,298.3226623535156,299.101318359375,284.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765495244413,1.4815385362965117e-08,0.0010765347396954,-0.0378466509282588,0.0,0.0,0.0,-0.0121574308723211,60.0,14.889592170715332,0.0,-7.901822129952053e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,0.0001010281266644,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0001063881063601,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,7.85778320278041e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0001063877352862,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,0.0005046561709605,285.77984619140625,294.1499938964844,299.04693603515625,291.9322204589844,298.3226623535156,299.101318359375,284.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765495244413,1.4815385362965117e-08,0.0010765347396954,-0.0378466509282588,0.0,0.0,0.0,-0.0121574308723211,60.0,14.889592170715332,0.0,-7.901822129952053e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0001009632032946,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,0.0001063197269104,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,7.852732960600406e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,0.0001063193631125,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0005043318960815,285.7720642089844,294.1499938964844,299.0287170410156,291.9576721191406,298.3294982910156,299.0834350585937,284.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,14.984825134277344,0.0,-7.89165852665974e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0001008942854241,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,0.0001062471565091,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71844482421875,0.0,0.0,7.847372762626037e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,0.0001062467927113,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,0.0005039876559749,285.76434326171875,294.1499938964844,299.010498046875,291.982177734375,298.3360900878906,299.0655517578125,284.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746688917279,60.0,15.008193969726562,0.0,-7.880878882815524e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,0.0001007475439109,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,0.0001060926151694,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,7.835958967916667e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0001060922586475,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.000503254646901,285.7489013671875,294.1499938964844,298.973876953125,292.0279541015625,298.3485717773437,299.0297546386719,284.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,14.998933792114258,0.0,-7.85795037927528e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,0.0001007475439109,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,0.0001060926151694,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,7.835958967916667e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0001060922586475,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.000503254646901,285.7489013671875,294.1499938964844,298.973876953125,292.0279541015625,298.3485717773437,299.0297546386719,284.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,14.998933792114258,0.0,-7.85795037927528e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.0001005953963613,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,0.0001059323913068,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,7.824124622857198e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,0.0001059320347849,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,0.0005024946294724,285.7336120605469,294.1499938964844,298.9371032714844,292.0690002441406,298.3600769042969,298.993896484375,284.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275659765417004e-08,0.0010719199199229,-0.0364351980388164,0.0,0.0,0.0,-0.0118898674845695,60.0,14.965812683105469,0.0,-7.834213988644478e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.0001005953963613,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,0.0001059323913068,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,7.824124622857198e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,0.0001059320347849,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,0.0005024946294724,285.7336120605469,294.1499938964844,298.9371032714844,292.0690002441406,298.3600769042969,298.993896484375,284.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275659765417004e-08,0.0010719199199229,-0.0364351980388164,0.0,0.0,0.0,-0.0118898674845695,60.0,14.965812683105469,0.0,-7.834213988644478e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,0.0001004463047138,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,0.0001057753834174,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,7.812528201611713e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0001057750341715,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0005017499206587,285.71844482421875,294.1499938964844,298.900146484375,292.10479736328125,298.37060546875,298.9579467773437,284.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703441221266,1.4089721389609622e-08,0.0010703300358727,-0.0359488911926746,0.0,0.0,0.0,-0.0117976898327469,60.0,14.924306869506836,0.0,-7.81098989932616e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,0.0001004463047138,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,0.0001057753834174,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,7.812528201611713e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0001057750341715,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0005017499206587,285.71844482421875,294.1499938964844,298.900146484375,292.10479736328125,298.37060546875,298.9579467773437,284.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703441221266,1.4089721389609622e-08,0.0010703300358727,-0.0359488911926746,0.0,0.0,0.0,-0.0117976898327469,60.0,14.924306869506836,0.0,-7.81098989932616e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845092773437,0.0,0.0,0.0001003091456368,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,0.0001056309338309,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,7.801859464962035e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0001056305918609,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.0005010647582821,285.70343017578125,294.1499938964844,298.86297607421875,292.134765625,298.38006591796875,298.9217834472656,284.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688811307772,1.3918647567834341e-08,0.001068867277354,-0.035501442849636,0.0,0.0,0.0,-0.0117128817364573,60.0,14.877285957336426,0.0,-7.789652300971285e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845092773437,0.0,0.0,0.0001003091456368,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,0.0001056309338309,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,7.801859464962035e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0001056305918609,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.0005010647582821,285.70343017578125,294.1499938964844,298.86297607421875,292.134765625,298.38006591796875,298.9217834472656,284.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688811307772,1.3918647567834341e-08,0.001068867277354,-0.035501442849636,0.0,0.0,0.0,-0.0117128817364573,60.0,14.877285957336426,0.0,-7.789652300971285e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,0.0001002456192509,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,0.0001055640386766,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,7.796918362146243e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,0.0001055636967066,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,0.0005007474101148,285.6959533691406,294.1499938964844,298.84429931640625,292.1473999023437,298.38446044921875,298.90362548828125,284.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682034771889,1.3839411394656054e-08,0.0010681896237656,-0.0352941937744617,0.0,0.0,0.0,-0.0116736004129052,60.0,14.85230827331543,0.0,-7.779779309657897e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,0.0001001881537376,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65972900390625,0.0,0.0,0.0001055035172612,299.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,7.79244874138385e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,0.0001055031825671,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.0005004603881388,285.68853759765625,294.1499938964844,298.8255615234375,292.15838623046875,298.3886413574219,298.88543701171875,284.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675905505195,1.3767728290758896e-08,0.0010675768135115,-0.0351066924631595,0.0,0.0,0.0,-0.0116380648687481,60.0,14.826056480407717,0.0,-7.770852761268544e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,0.0001000919073703,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,0.0001054021558957,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575012207031,0.0,0.0,7.784962508594617e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,0.0001054018284776,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66619873046875,0.0,0.0,0.0004999795928597,285.6737976074219,294.1499938964844,298.78790283203125,292.1750793457031,298.3963317871094,298.8487854003906,284.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665635345503,1.3647643903880182e-08,0.0010665499139577,-0.0347925834357738,0.0,0.0,0.0,-0.0115785328671336,60.0,14.769201278686523,0.0,-7.755910758078245e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,0.0001000919073703,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,0.0001054021558957,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575012207031,0.0,0.0,7.784962508594617e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,0.0001054018284776,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66619873046875,0.0,0.0,0.0004999795928597,285.6737976074219,294.1499938964844,298.78790283203125,292.1750793457031,298.3963317871094,298.8487854003906,284.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665635345503,1.3647643903880182e-08,0.0010665499139577,-0.0347925834357738,0.0,0.0,0.0,-0.0115785328671336,60.0,14.769201278686523,0.0,-7.755910758078245e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,0.0001000200718408,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,0.0001053265004884,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,7.779374573146924e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488952636719,0.0,0.0,0.0001053261730703,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,0.0004996207426302,285.6592102050781,294.1499938964844,298.75,292.1843566894531,298.4031677246094,298.8118591308594,284.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657964739948,1.3557977851519354e-08,0.0010657829698175,-0.034558031708002,0.0,0.0,0.0,-0.0115340808406472,60.0,14.706639289855955,0.0,-7.744763053096906e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,0.0001000200718408,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,0.0001053265004884,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,7.779374573146924e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488952636719,0.0,0.0,0.0001053261730703,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,0.0004996207426302,285.6592102050781,294.1499938964844,298.75,292.1843566894531,298.4031677246094,298.8118591308594,284.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657964739948,1.3557977851519354e-08,0.0010657829698175,-0.034558031708002,0.0,0.0,0.0,-0.0115340808406472,60.0,14.706639289855955,0.0,-7.744763053096906e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,9.9966797279194e-05,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0001052703955792,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,7.775230915285647e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,0.0001052700754371,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,0.0004993546754121,285.6447448730469,294.1499938964844,298.7117614746094,292.1893615722656,298.4091796875,298.7745666503906,284.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652277851477,1.3491449735170136e-08,0.0010652143973857,-0.0343840047717094,0.0,0.0,0.0,-0.0115011017769575,60.0,14.639552116394045,0.0,-7.736497309451806e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,9.9966797279194e-05,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0001052703955792,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,7.775230915285647e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,0.0001052700754371,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,0.0004993546754121,285.6447448730469,294.1499938964844,298.7117614746094,292.1893615722656,298.4091796875,298.7745666503906,284.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652277851477,1.3491449735170136e-08,0.0010652143973857,-0.0343840047717094,0.0,0.0,0.0,-0.0115011017769575,60.0,14.639552116394045,0.0,-7.736497309451806e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,9.99176045297645e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200561523437,0.0,0.0,0.000105218590761,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,7.771404489176348e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288757324219,0.0,0.0,0.0001052182706189,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,0.0004991089226678,285.6304626464844,294.1499938964844,298.67315673828125,292.19366455078125,298.41424560546875,298.7368469238281,284.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647022863849,1.34300064402737e-08,0.0010646888986229,-0.034223273396492,0.0,0.0,0.0,-0.0114706410095095,60.0,14.57237720489502,0.0,-7.72886679101248e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,9.99176045297645e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200561523437,0.0,0.0,0.000105218590761,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,7.771404489176348e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288757324219,0.0,0.0,0.0001052182706189,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,0.0004991089226678,285.6304626464844,294.1499938964844,298.67315673828125,292.19366455078125,298.41424560546875,298.7368469238281,284.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647022863849,1.34300064402737e-08,0.0010646888986229,-0.034223273396492,0.0,0.0,0.0,-0.0114706410095095,60.0,14.57237720489502,0.0,-7.72886679101248e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288757324219,0.0,0.0,9.989430691348387e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,0.000105194048956,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,7.769592048134655e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0001051937360898,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,0.0004989925655536,285.6233825683594,294.1499938964844,298.6537475585937,292.195556640625,298.41650390625,298.7178955078125,284.46875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644533904269,1.3400902609816969e-08,0.0010644400026649,-0.0341471396386623,0.0,0.0,0.0,-0.0114562129601836,60.0,14.539318084716797,0.0,-7.72525368120114e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,9.987239172914995e-05,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,0.0001051709696184,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,7.767887291265652e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,0.0001051706567523,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,0.0004988830769434,285.6163024902344,294.1499938964844,298.6342468261719,292.1972961425781,298.4185485839844,298.6988220214844,284.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642192792147,1.3373522733672873e-08,0.0010642058914527,-0.0340755134820938,0.0,0.0,0.0,-0.0114426398649811,60.0,14.506756782531738,0.0,-7.721855865838735e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,9.983226482290776e-05,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,0.0001051287035807,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,7.764765905449167e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,0.0001051283979904,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,0.0004986826679669,285.60235595703125,294.1499938964844,298.5950012207031,292.2002258300781,298.42193603515625,298.6604309082031,284.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637905215844,1.3323379732810281e-08,0.0010637771338224,-0.0339443422853946,0.0,0.0,0.0,-0.0114177819341421,60.0,14.443462371826172,0.0,-7.715634353644418e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,9.983226482290776e-05,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,0.0001051287035807,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,7.764765905449167e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,0.0001051283979904,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,0.0004986826679669,285.60235595703125,294.1499938964844,298.5950012207031,292.2002258300781,298.42193603515625,298.6604309082031,284.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637905215844,1.3323379732810281e-08,0.0010637771338224,-0.0339443422853946,0.0,0.0,0.0,-0.0114177819341421,60.0,14.443462371826172,0.0,-7.715634353644418e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.0,0.0,9.9795768619515e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,0.0001050902646966,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,7.761926826788113e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,0.0001050899591064,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,0.0004985003615729,285.5885314941406,294.1499938964844,298.5555114746094,292.2025146484375,298.4245300292969,298.6217041015625,284.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277762000996065e-08,0.0010633870260789,-0.0338250063359737,0.0,0.0,0.0,-0.0113951666280627,60.0,14.382279396057127,0.0,-7.709977012382296e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.0,0.0,9.9795768619515e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,0.0001050902646966,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,7.761926826788113e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,0.0001050899591064,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,0.0004985003615729,285.5885314941406,294.1499938964844,298.5555114746094,292.2025146484375,298.4245300292969,298.6217041015625,284.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277762000996065e-08,0.0010633870260789,-0.0338250063359737,0.0,0.0,0.0,-0.0113951666280627,60.0,14.382279396057127,0.0,-7.709977012382296e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,9.976367437047884e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,0.0001050564605975,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,7.759429718134925e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,0.0001050561550073,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.0004983399994671,285.57489013671875,294.1499938964844,298.5157470703125,292.20416259765625,298.4263000488281,298.5826721191406,284.52886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630571050569,1.3237632323637172e-08,0.0010630438337102,-0.0337200202047824,0.0,0.0,0.0,-0.0113752726465463,60.0,14.323148727416992,0.0,-7.705001081603768e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,9.976367437047884e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,0.0001050564605975,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,7.759429718134925e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,0.0001050561550073,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.0004983399994671,285.57489013671875,294.1499938964844,298.5157470703125,292.20416259765625,298.4263000488281,298.5826721191406,284.52886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630571050569,1.3237632323637172e-08,0.0010630438337102,-0.0337200202047824,0.0,0.0,0.0,-0.0113752726465463,60.0,14.323148727416992,0.0,-7.705001081603768e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58453369140625,0.0,0.0,9.973553096642718e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0001050268183462,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,7.757240382488817e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,0.0001050265200319,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,0.0004981994861736,285.5614318847656,294.1499938964844,298.4757385253906,292.2052001953125,298.42730712890625,298.5433349609375,284.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627560550346,1.3202431148329197e-08,0.0010627429001033,-0.0336279347538948,0.0,0.0,0.0,-0.0113578215241432,60.0,14.265948295593262,0.0,-7.700638349206201e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58453369140625,0.0,0.0,9.973553096642718e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0001050268183462,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,7.757240382488817e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,0.0001050265200319,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,0.0004981994861736,285.5614318847656,294.1499938964844,298.4757385253906,292.2052001953125,298.42730712890625,298.5433349609375,284.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627560550346,1.3202431148329197e-08,0.0010627429001033,-0.0336279347538948,0.0,0.0,0.0,-0.0113578215241432,60.0,14.265948295593262,0.0,-7.700638349206201e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,9.972273255698384e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,0.0001050133359967,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,7.756244303891435e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,0.0001050130376825,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,0.0004981355159543,285.55474853515625,294.1499938964844,298.4556884765625,292.2055053710937,298.42755126953125,298.5235900878906,284.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626191506162,1.3186410185994646e-08,0.0010626059956848,-0.0335860215127468,0.0,0.0,0.0,-0.0113498801365494,60.0,14.237982749938965,0.0,-7.698653092802489e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,9.971109830075876e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,0.0001050010832841,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,7.755339902359992e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0001050007849698,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.0004980774247087,285.548095703125,294.1499938964844,298.435546875,292.20562744140625,298.4276123046875,298.5037841796875,284.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624945862218,1.3171850277160502e-08,0.0010624814312905,-0.033547930419445,0.0,0.0,0.0,-0.0113426623865962,60.0,14.210444450378418,0.0,-7.696849024796394e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
