time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217020,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,9.969106031348927e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,0.0001049799757311,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,7.753780664643273e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,0.0001049796846928,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,0.0004979773075319,285.53497314453125,294.1499938964844,298.3951721191406,292.2054748535156,298.42706298828125,298.4639587402344,284.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622799163684,1.3146747690484515e-08,0.001062266761437,-0.0334822610020637,0.0,0.0,0.0,-0.0113302180543541,60.0,14.156764030456545,0.0,-7.693738979241972e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,9.969106031348927e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,0.0001049799757311,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,7.753780664643273e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,0.0001049796846928,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,0.0004979773075319,285.53497314453125,294.1499938964844,298.3951721191406,292.2054748535156,298.42706298828125,298.4639587402344,284.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622799163684,1.3146747690484515e-08,0.001062266761437,-0.0334822610020637,0.0,0.0,0.0,-0.0113302180543541,60.0,14.156764030456545,0.0,-7.693738979241972e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,9.9674187367782e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,0.0001049622005666,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,7.752468081889674e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,0.0001049619168043,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575561523437,0.0,0.0,0.0004978930228389,285.5220031738281,294.1499938964844,298.3546447753906,292.2047424316406,298.42578125,298.4239196777344,284.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620990069583,1.3125595721419362e-08,0.0010620858520269,-0.0334269218146801,0.0,0.0,0.0,-0.011319731362164,60.0,14.10466194152832,0.0,-7.691119208175223e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,9.9674187367782e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,0.0001049622005666,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,7.752468081889674e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,0.0001049619168043,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575561523437,0.0,0.0,0.0004978930228389,285.5220031738281,294.1499938964844,298.3546447753906,292.2047424316406,298.42578125,298.4239196777344,284.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620990069583,1.3125595721419362e-08,0.0010620858520269,-0.0334269218146801,0.0,0.0,0.0,-0.011319731362164,60.0,14.10466194152832,0.0,-7.691119208175223e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,9.966114885173738e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,0.0001049484635586,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,7.751453085802495e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419006347656,0.0,0.0,0.0001049481797963,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0004978278884664,285.5092163085937,294.1499938964844,298.3139953613281,292.2034606933594,298.4237670898437,298.3836669921875,284.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619589593261,1.3109215935003249e-08,0.0010619458043947,-0.0333840698003768,0.0,0.0,0.0,-0.0113116111606359,60.0,14.054041862487791,0.0,-7.689090608664628e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,9.966114885173738e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,0.0001049484635586,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,7.751453085802495e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419006347656,0.0,0.0,0.0001049481797963,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0004978278884664,285.5092163085937,294.1499938964844,298.3139953613281,292.2034606933594,298.4237670898437,298.3836669921875,284.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619589593261,1.3109215935003249e-08,0.0010619458043947,-0.0333840698003768,0.0,0.0,0.0,-0.0113116111606359,60.0,14.054041862487791,0.0,-7.689090608664628e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,9.965143544832245e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0001049382262863,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,7.750697841402143e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,0.0001049379497999,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,0.0004977794014848,285.4966125488281,294.1499938964844,298.2732238769531,292.20166015625,298.4210205078125,298.34326171875,284.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096988382699236e-08,0.0010618412634357,-0.033352080732584,0.0,0.0,0.0,-0.0113055491819977,60.0,14.004788398742676,0.0,-7.687576442094723e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,9.965143544832245e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0001049382262863,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,7.750697841402143e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,0.0001049379497999,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,0.0004977794014848,285.4966125488281,294.1499938964844,298.2732238769531,292.20166015625,298.4210205078125,298.34326171875,284.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096988382699236e-08,0.0010618412634357,-0.033352080732584,0.0,0.0,0.0,-0.0113055491819977,60.0,14.004788398742676,0.0,-7.687576442094723e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,9.964771015802398e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0001049342972692,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,7.750407530693337e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.0001049340207828,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,0.0004977607750333,285.4903564453125,294.1499938964844,298.2528076171875,292.2005615234375,298.4194030761719,298.322998046875,284.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618142550811,1.3092282813431666e-08,0.0010618011001497,-0.0333397723734378,0.0,0.0,0.0,-0.0113032171502709,60.0,13.980618476867676,0.0,-7.6869937970514e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,9.964493801817298e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,0.0001049313796102,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,7.750191434752196e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,0.0001049311031238,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,0.00049774692161,285.4841613769531,294.1499938964844,298.2323913574219,292.1993103027344,298.4176025390625,298.302734375,284.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617841035127,1.3088765626889654e-08,0.0010617709485813,-0.0333305671811103,0.0,0.0,0.0,-0.0113014737144112,60.0,13.956742286682127,0.0,-7.686558234354379e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,9.964211494661868e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0001049284037435,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,7.749971700832248e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,0.0001049281272571,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,0.0004977328353561,285.471923828125,294.1499938964844,298.1914978027344,292.1965026855469,298.4134216308594,298.2620544433594,284.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617529042065,1.3085127648082562e-08,0.0010617398656904,-0.0333210527896881,0.0,0.0,0.0,-0.0112996697425842,60.0,13.909921646118164,0.0,-7.686107750259907e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,9.964211494661868e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0001049284037435,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,7.749971700832248e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,0.0001049281272571,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,0.0004977328353561,285.471923828125,294.1499938964844,298.1914978027344,292.1965026855469,298.4134216308594,298.2620544433594,284.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617529042065,1.3085127648082562e-08,0.0010617398656904,-0.0333210527896881,0.0,0.0,0.0,-0.0112996697425842,60.0,13.909921646118164,0.0,-7.686107750259907e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,9.964214405044912e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977722167969,0.0,0.0,0.0001049284255714,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,7.749973883619532e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50518798828125,0.0,0.0,0.0001049281563609,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,0.0004977330099791,285.4598388671875,294.1499938964844,298.15057373046875,292.1932067871094,298.4085693359375,298.2212829589844,284.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.308504327113269e-08,0.0010617390507832,-0.0333208292722702,0.0,0.0,0.0,-0.0112996278330683,60.0,13.864200592041016,0.0,-7.686097802661608e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,9.964214405044912e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977722167969,0.0,0.0,0.0001049284255714,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,7.749973883619532e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50518798828125,0.0,0.0,0.0001049281563609,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,0.0004977330099791,285.4598388671875,294.1499938964844,298.15057373046875,292.1932067871094,298.4085693359375,298.2212829589844,284.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.308504327113269e-08,0.0010617390507832,-0.0333208292722702,0.0,0.0,0.0,-0.0112996278330683,60.0,13.864200592041016,0.0,-7.686097802661608e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,9.96454691630788e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.000104931925307,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,7.750232180114836e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,0.0001049316560965,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,0.0004977495991624,285.4479675292969,294.1499938964844,298.109619140625,292.1894226074219,298.4030456542969,298.1804504394531,284.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617865482345,1.3089067607552352e-08,0.0010617735097184,-0.0333313606679439,0.0,0.0,0.0,-0.0113016227260231,60.0,13.81948471069336,0.0,-7.686595893119377e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,9.96454691630788e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.000104931925307,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,7.750232180114836e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,0.0001049316560965,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,0.0004977495991624,285.4479675292969,294.1499938964844,298.109619140625,292.1894226074219,298.4030456542969,298.1804504394531,284.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617865482345,1.3089067607552352e-08,0.0010617735097184,-0.0333313606679439,0.0,0.0,0.0,-0.0113016227260231,60.0,13.81948471069336,0.0,-7.686595893119377e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,9.965190838556735e-05,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,0.0001049386992235,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,7.750732765998691e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,0.000104938437289,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,0.0004977817879989,285.4362487792969,294.1499938964844,298.0687255859375,292.1852111816406,298.3968811035156,298.1395568847656,284.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618541855365,1.3096972395487684e-08,0.0010618410306051,-0.0333520397543907,0.0,0.0,0.0,-0.0113055417314171,60.0,13.775713920593262,0.0,-7.687575021009253e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,9.965190838556735e-05,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,0.0001049386992235,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,7.750732765998691e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,0.000104938437289,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,0.0004977817879989,285.4362487792969,294.1499938964844,298.0687255859375,292.1852111816406,298.3968811035156,298.1395568847656,284.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618541855365,1.3096972395487684e-08,0.0010618410306051,-0.0333520397543907,0.0,0.0,0.0,-0.0113055417314171,60.0,13.775713920593262,0.0,-7.687575021009253e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,9.965620847651736e-05,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47576904296875,0.0,0.0,0.0001049432248692,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818115234375,0.0,0.0,7.751066732453182e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,0.0001049429629347,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.0004978032666258,285.4304504394531,294.1499938964844,298.0482788085937,292.1829528808594,298.3935546875,298.1191101074219,284.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061899587512,1.3102269491582774e-08,0.0010618864325806,-0.0333658978343009,0.0,0.0,0.0,-0.0113081680610775,60.0,13.754156112670898,0.0,-7.68823085195436e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,9.966140351025388e-05,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.0001049486891133,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774475097656,0.0,0.0,7.75147054810077e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,0.0001049484344548,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.0004978291690349,285.4247131347656,294.1499938964844,298.02783203125,292.1805725097656,298.3900756835937,298.0986633300781,284.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619544191285,1.3108683027951429e-08,0.0010619412641972,-0.0333826765418052,0.0,0.0,0.0,-0.0113113475963473,60.0,13.732805252075195,0.0,-7.689024528190205e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,9.967445657821372e-05,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,0.0001049624261213,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,7.752485544187948e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,0.0001049621787387,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,0.0004978944198228,285.4133605957031,294.1499938964844,297.987060546875,292.175537109375,298.382568359375,298.0577697753906,284.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620923712849,1.3124833664335256e-08,0.0010620793327689,-0.0334249287843704,0.0,0.0,0.0,-0.0113193532451987,60.0,13.690755844116213,0.0,-7.691024705991367e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,9.967445657821372e-05,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,0.0001049624261213,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,7.752485544187948e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,0.0001049621787387,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,0.0004978944198228,285.4133605957031,294.1499938964844,297.987060546875,292.175537109375,298.382568359375,298.0577697753906,284.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620923712849,1.3124833664335256e-08,0.0010620793327689,-0.0334249287843704,0.0,0.0,0.0,-0.0113193532451987,60.0,13.690755844116213,0.0,-7.691024705991367e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,9.969049278879538e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.000104979306343,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,7.753731915727258e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,0.0001049790589604,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,0.0004979745135642,285.4022216796875,294.1499938964844,297.94635009765625,292.17010498046875,298.3744812011719,298.01690673828125,284.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.3144698662870269e-08,0.0010622490663081,-0.0334768965840339,0.0,0.0,0.0,-0.0113292010501027,60.0,13.649505615234377,0.0,-7.693485315485304e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,9.969049278879538e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.000104979306343,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,7.753731915727258e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,0.0001049790589604,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,0.0004979745135642,285.4022216796875,294.1499938964844,297.94635009765625,292.17010498046875,298.3744812011719,298.01690673828125,284.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.3144698662870269e-08,0.0010622490663081,-0.0334768965840339,0.0,0.0,0.0,-0.0113292010501027,60.0,13.649505615234377,0.0,-7.693485315485304e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,9.9709999631159e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,0.0001049998536473,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,7.755249680485576e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,0.0001049996062647,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582214355469,0.0,0.0,0.0004980719531886,285.3912353515625,294.1499938964844,297.90576171875,292.164306640625,298.36578369140625,297.97607421875,284.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624692076817,1.3168899748450258e-08,0.0010624560527503,-0.0335402116179466,0.0,0.0,0.0,-0.0113411983475089,60.0,13.609009742736816,0.0,-7.696483805830212e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,9.9709999631159e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,0.0001049998536473,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,7.755249680485576e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,0.0001049996062647,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582214355469,0.0,0.0,0.0004980719531886,285.3912353515625,294.1499938964844,297.90576171875,292.164306640625,298.36578369140625,297.97607421875,284.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624692076817,1.3168899748450258e-08,0.0010624560527503,-0.0335402116179466,0.0,0.0,0.0,-0.0113411983475089,60.0,13.609009742736816,0.0,-7.696483805830212e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,9.973280975827949e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,0.0001050238643074,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,7.757022831356153e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,0.0001050236169248,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,0.000498185865581,285.38043212890625,294.1499938964844,297.8653259277344,292.1581726074219,298.35650634765625,297.93536376953125,284.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627112351357,1.319720688286452e-08,0.0010626980802044,-0.0336142666637897,0.0,0.0,0.0,-0.0113552315160632,60.0,13.569241523742676,0.0,-7.699991044773925e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,9.973280975827949e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,0.0001050238643074,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,7.757022831356153e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,0.0001050236169248,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,0.000498185865581,285.38043212890625,294.1499938964844,297.8653259277344,292.1581726074219,298.35650634765625,297.93536376953125,284.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627112351357,1.319720688286452e-08,0.0010626980802044,-0.0336142666637897,0.0,0.0,0.0,-0.0113552315160632,60.0,13.569241523742676,0.0,-7.699991044773925e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,9.974542626878248e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,0.000105037150206,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,7.758004358038306e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,0.0001050369028234,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,0.0004982489044778,285.3751220703125,294.1499938964844,297.8451538085937,292.15496826171875,298.35162353515625,297.9150085449219,284.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628453455865,1.321287523836645e-08,0.0010628321906551,-0.0336552560329437,0.0,0.0,0.0,-0.011362999677658,60.0,13.549619674682615,0.0,-7.701932958070756e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,9.9758937722072e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,0.0001050513747031,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,7.759055006317794e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,0.0001050511345965,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,0.0004983164253644,285.36981201171875,294.1499938964844,297.8250427246094,292.1517028808594,298.3466186523437,297.89471435546875,284.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629888856783,1.3229657369606684e-08,0.0010629756143316,-0.0336991623044014,0.0,0.0,0.0,-0.0113713191822171,60.0,13.53016471862793,0.0,-7.704012716658326e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,9.978855814551936e-05,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,0.0001050825521815,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,7.761357846902683e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,0.0001050823193509,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0004984643310308,285.3594055175781,294.1499938964844,297.78497314453125,292.1448974609375,298.3361511230469,297.8542175292969,284.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633034398779,1.3266451048821182e-08,0.0010632901685312,-0.033795416355133,0.0,0.0,0.0,-0.0113895591348409,60.0,13.491753578186035,0.0,-7.708574401021907e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,9.978855814551936e-05,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,0.0001050825521815,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,7.761357846902683e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,0.0001050823193509,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0004984643310308,285.3594055175781,294.1499938964844,297.78497314453125,292.1448974609375,298.3361511230469,297.8542175292969,284.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633034398779,1.3266451048821182e-08,0.0010632901685312,-0.033795416355133,0.0,0.0,0.0,-0.0113895591348409,60.0,13.491753578186035,0.0,-7.708574401021907e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,9.982124902307989e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,0.000105116974737,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,7.76390079408884e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,0.0001051167419063,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.0004986276617273,285.3491516113281,294.1499938964844,297.7451171875,292.1378173828125,298.3251647949219,297.8138732910156,284.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636508231982,1.3307081658808784e-08,0.0010636375518515,-0.0339017063379287,0.0,0.0,0.0,-0.0114097008481621,60.0,13.453980445861816,0.0,-7.713612859561182e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,9.982124902307989e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,0.000105116974737,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,7.76390079408884e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,0.0001051167419063,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.0004986276617273,285.3491516113281,294.1499938964844,297.7451171875,292.1378173828125,298.3251647949219,297.8138732910156,284.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636508231982,1.3307081658808784e-08,0.0010636375518515,-0.0339017063379287,0.0,0.0,0.0,-0.0114097008481621,60.0,13.453980445861816,0.0,-7.713612859561182e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,9.985698125092311e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,0.0001051545987138,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,7.766679482301697e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,0.0001051543731591,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168395996094,0.0,0.0,0.0004988061846233,285.339111328125,294.1499938964844,297.7055053710937,292.1304626464844,298.3136291503906,297.7737121582031,284.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640306863933,1.3351502126113246e-08,0.0010640172986313,-0.0340179093182086,0.0,0.0,0.0,-0.0114317219704389,60.0,13.41679573059082,0.0,-7.719123118477e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,9.985698125092311e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,0.0001051545987138,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,7.766679482301697e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,0.0001051543731591,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168395996094,0.0,0.0,0.0004988061846233,285.339111328125,294.1499938964844,297.7055053710937,292.1304626464844,298.3136291503906,297.7737121582031,284.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640306863933,1.3351502126113246e-08,0.0010640172986313,-0.0340179093182086,0.0,0.0,0.0,-0.0114317219704389,60.0,13.41679573059082,0.0,-7.719123118477e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,9.989541285904124e-05,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,0.0001051950675901,299.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,7.769668445689604e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,0.0001051948347594,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.000498998153489,285.3292236328125,294.1499938964844,297.6661682128906,292.12286376953125,298.3015441894531,297.7337646484375,284.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644393041729,1.3399285236914691e-08,0.0010644259164109,-0.0341429114341735,0.0,0.0,0.0,-0.0114554101601243,60.0,13.380163192749023,0.0,-7.725053308149654e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,9.989541285904124e-05,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,0.0001051950675901,299.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,7.769668445689604e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,0.0001051948347594,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.000498998153489,285.3292236328125,294.1499938964844,297.6661682128906,292.12286376953125,298.3015441894531,297.7337646484375,284.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644393041729,1.3399285236914691e-08,0.0010644259164109,-0.0341429114341735,0.0,0.0,0.0,-0.0114554101601243,60.0,13.380163192749023,0.0,-7.725053308149654e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,9.991555998567492e-05,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,0.0001052162842825,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,7.771234959363937e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,0.0001052160514518,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,0.0004990987945348,285.3243713378906,294.1499938964844,297.6466064453125,292.11895751953125,298.2953186035156,297.7138671875,284.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646536247804,1.3424338085599176e-08,0.0010646402370184,-0.0342084467411041,0.0,0.0,0.0,-0.0114678302779793,60.0,13.362046241760254,0.0,-7.728163353704076e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
