time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219360,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,9.99362237052992e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,0.0001052380393957,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,7.77284221840091e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,0.0001052378065651,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,0.0004992019967176,285.3195495605469,294.1499938964844,297.6271057128906,292.114990234375,298.2889709472656,297.6940612792969,284.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648733004927,1.345003219910268e-08,0.0010648599127307,-0.0342756584286689,0.0,0.0,0.0,-0.0114805679768323,60.0,13.344045639038086,0.0,-7.731352980044903e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,9.99799303826876e-05,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,0.0001052840598276,299.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,7.776241545798257e-05,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38836669921875,0.0,0.0,0.0001052838342729,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,0.0004994203336536,285.3100280761719,294.1499938964844,297.58837890625,292.10693359375,298.27587890625,297.6546630859375,284.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653381468728,1.3504392271102006e-08,0.0010653246426954,-0.0344178602099418,0.0,0.0,0.0,-0.0115075157955288,60.0,13.308575630187988,0.0,-7.738104557120097e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,9.99799303826876e-05,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,0.0001052840598276,299.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,7.776241545798257e-05,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38836669921875,0.0,0.0,0.0001052838342729,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,0.0004994203336536,285.3100280761719,294.1499938964844,297.58837890625,292.10693359375,298.27587890625,297.6546630859375,284.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653381468728,1.3504392271102006e-08,0.0010653246426954,-0.0344178602099418,0.0,0.0,0.0,-0.0115075157955288,60.0,13.308575630187988,0.0,-7.738104557120097e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,0.0001000250485958,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,0.0001053315645549,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,7.779750012559816e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807678222656,0.0,0.0,0.0001053313462762,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,0.0004996457137167,285.3006896972656,294.1499938964844,297.54998779296875,292.09869384765625,298.2623596191406,297.6156005859375,284.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065817894414,1.35605091600155e-08,0.0010658042738214,-0.0345646552741527,0.0,0.0,0.0,-0.0115353344008326,60.0,13.273515701293944,0.0,-7.745077823528845e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,0.0001000250485958,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,0.0001053315645549,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,7.779750012559816e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807678222656,0.0,0.0,0.0001053313462762,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,0.0004996457137167,285.3006896972656,294.1499938964844,297.54998779296875,292.09869384765625,298.2623596191406,297.6156005859375,284.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065817894414,1.35605091600155e-08,0.0010658042738214,-0.0345646552741527,0.0,0.0,0.0,-0.0115353344008326,60.0,13.273515701293944,0.0,-7.745077823528845e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,0.0001000809570541,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,0.000105390434328,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.0,0.0,7.784098124830052e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,0.0001053902160492,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,0.0004999249940738,285.2915344238281,294.1499938964844,297.513671875,292.0914306640625,298.2484130859375,297.5772705078125,284.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664126602932,1.3630073070203252e-08,0.0010663990397006,-0.0347466208040714,0.0,0.0,0.0,-0.0115698194131255,60.0,13.240355491638184,0.0,-7.753725839165784e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,0.0001000809570541,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,0.000105390434328,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.0,0.0,7.784098124830052e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,0.0001053902160492,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,0.0004999249940738,285.2915344238281,294.1499938964844,297.513671875,292.0914306640625,298.2484130859375,297.5772705078125,284.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664126602932,1.3630073070203252e-08,0.0010663990397006,-0.0347466208040714,0.0,0.0,0.0,-0.0115698194131255,60.0,13.240355491638184,0.0,-7.753725839165784e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,0.0001001610580715,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,0.0001054747845046,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,7.790327799739316e-05,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0001054745662258,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,0.0005003251135349,285.2825622558594,294.1499938964844,297.4809875488281,292.0862731933594,298.23406982421875,297.5408935546875,284.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672654025256,1.3729787973204566e-08,0.001067251781933,-0.0350074544548988,0.0,0.0,0.0,-0.0116192530840635,60.0,13.21237564086914,0.0,-7.766130494246681e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,0.0001001610580715,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,0.0001054747845046,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,7.790327799739316e-05,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0001054745662258,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,0.0005003251135349,285.2825622558594,294.1499938964844,297.4809875488281,292.0862731933594,298.23406982421875,297.5408935546875,284.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672654025256,1.3729787973204566e-08,0.001067251781933,-0.0350074544548988,0.0,0.0,0.0,-0.0116192530840635,60.0,13.21237564086914,0.0,-7.766130494246681e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,0.0001002085555228,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,0.0001055247994372,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,7.794022531015798e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622131347656,0.0,0.0,0.0001055245811585,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,0.0005005623679608,285.27813720703125,294.1499938964844,297.4659118652344,292.0844421386719,298.2267761230469,297.5236511230469,284.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677713435143,1.378892378056662e-08,0.001067757490091,-0.0351621322333812,0.0,0.0,0.0,-0.0116485692560672,60.0,13.200810432434082,0.0,-7.773491716989157e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,0.0001002590215648,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,0.0001055779357557,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,7.797947182552889e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35858154296875,0.0,0.0,0.0001055777247529,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,0.0005008144653402,285.2737731933594,294.1499938964844,297.4516296386719,292.0830993652344,298.21942138671875,297.507080078125,284.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683088330551,1.3851758851046725e-08,0.0010682949796319,-0.0353264883160591,0.0,0.0,0.0,-0.011679720133543,60.0,13.190596580505373,0.0,-7.781317634680819e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546447753906,0.0,0.0,0.0001003663273877,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,0.0001056909313774,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,7.806292705936357e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,0.0001056907203746,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.0005013504414819,285.26513671875,294.1499938964844,297.4254455566406,292.081787109375,298.2045593261719,297.4757080078125,284.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694508673623,1.3985366642543797e-08,0.0010694368975237,-0.0356759540736675,0.0,0.0,0.0,-0.0117459530010819,60.0,13.173542976379396,0.0,-7.797970624778827e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546447753906,0.0,0.0,0.0001003663273877,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,0.0001056909313774,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,7.806292705936357e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,0.0001056907203746,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.0005013504414819,285.26513671875,294.1499938964844,297.4254455566406,292.081787109375,298.2045593261719,297.4757080078125,284.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694508673623,1.3985366642543797e-08,0.0010694368975237,-0.0356759540736675,0.0,0.0,0.0,-0.0117459530010819,60.0,13.173542976379396,0.0,-7.797970624778827e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,0.0001004787773126,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,0.0001058093403116,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,7.815038406988606e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,0.0001058091293089,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487854003906,0.0,0.0,0.0005019122036173,285.2566833496094,294.1499938964844,297.402099609375,292.08221435546875,298.18951416015625,297.447265625,284.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706484317779,1.412538974676636e-08,0.0010706342291086,-0.036042183637619,0.0,0.0,0.0,-0.0118153681978583,60.0,13.161462783813477,0.0,-7.815442160108432e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,0.0001004787773126,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,0.0001058093403116,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,7.815038406988606e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,0.0001058091293089,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487854003906,0.0,0.0,0.0005019122036173,285.2566833496094,294.1499938964844,297.402099609375,292.08221435546875,298.18951416015625,297.447265625,284.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706484317779,1.412538974676636e-08,0.0010706342291086,-0.036042183637619,0.0,0.0,0.0,-0.0118153681978583,60.0,13.161462783813477,0.0,-7.815442160108432e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,0.0001005883605103,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,0.0001059247297234,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,7.82356146373786e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,0.0001059245259966,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417663574219,0.0,0.0,0.0005024595884606,285.2484130859375,294.1499938964844,297.3814392089844,292.084228515625,298.1743469238281,297.4216613769531,284.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718152625486,1.4261841485563307e-08,0.0010718010598793,-0.036399058997631,0.0,0.0,0.0,-0.0118830138817429,60.0,13.153220176696776,0.0,-7.832486659253848e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,0.0001005883605103,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,0.0001059247297234,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,7.82356146373786e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,0.0001059245259966,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417663574219,0.0,0.0,0.0005024595884606,285.2484130859375,294.1499938964844,297.3814392089844,292.084228515625,298.1743469238281,297.4216613769531,284.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718152625486,1.4261841485563307e-08,0.0010718010598793,-0.036399058997631,0.0,0.0,0.0,-0.0118830138817429,60.0,13.153220176696776,0.0,-7.832486659253848e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,0.0001006886159302,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.0,0.0,0.0001060302965925,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,7.831358379917219e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,0.0001060300928656,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,0.0005029603489674,285.2403259277344,294.1499938964844,297.3631591796875,292.08770751953125,298.1590881347656,297.3988037109375,284.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728827910497,1.4386666080667965e-08,0.0010728683555498,-0.0367255099117755,0.0,0.0,0.0,-0.0119448937475681,60.0,13.147823333740234,0.0,-7.848095151530289e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,0.0001006886159302,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.0,0.0,0.0001060302965925,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,7.831358379917219e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,0.0001060300928656,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,0.0005029603489674,285.2403259277344,294.1499938964844,297.3631591796875,292.08770751953125,298.1590881347656,297.3988037109375,284.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728827910497,1.4386666080667965e-08,0.0010728683555498,-0.0367255099117755,0.0,0.0,0.0,-0.0119448937475681,60.0,13.147823333740234,0.0,-7.848095151530289e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.000100732766441,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0001060767972376,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,7.834792631911114e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,0.0001060765935108,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,0.0005031808977946,285.2363586425781,294.1499938964844,297.3548583984375,292.0899658203125,298.15142822265625,297.38848876953125,284.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733526432886,1.4441639883955304e-08,0.0010733382077887,-0.0368692800402641,0.0,0.0,0.0,-0.0119721461087465,60.0,13.146037101745604,0.0,-7.854974626297918e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,0.0001007733808364,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0001061195580405,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32281494140625,0.0,0.0,7.837951852707192e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,0.0001061193615896,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,0.0005033838097006,285.232421875,294.1499938964844,297.3470458984375,292.092529296875,298.143798828125,297.3787536621094,284.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737847769632,1.4492201216853573e-08,0.001073770225048,-0.0370015054941177,0.0,0.0,0.0,-0.0119972098618745,60.0,13.14459228515625,0.0,-7.861304140988069e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.0001008439867291,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,0.0001061939110513,299.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,7.843443017918617e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,0.0001061937073245,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.000503736489918,285.22467041015625,294.1499938964844,297.3328552246094,292.0985412597656,298.1285095214844,297.3606262207031,284.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745369363576,1.458008913601816e-08,0.0010745223844423,-0.0372313447296619,0.0,0.0,0.0,-0.0120407827198505,60.0,13.142361640930176,0.0,-7.872312579593199e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.0001008439867291,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,0.0001061939110513,299.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,7.843443017918617e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,0.0001061937073245,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.000503736489918,285.22467041015625,294.1499938964844,297.3328552246094,292.0985412597656,298.1285095214844,297.3606262207031,284.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745369363576,1.458008913601816e-08,0.0010745223844423,-0.0372313447296619,0.0,0.0,0.0,-0.0120407827198505,60.0,13.142361640930176,0.0,-7.872312579593199e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0001008978360914,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,0.0001062506053131,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,7.84763105912134e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.0001062504161382,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,0.0005040054675191,285.21710205078125,294.1499938964844,297.3203430175781,292.1056213378906,298.11328125,297.3446960449219,284.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647096868714016e-08,0.001075095264241,-0.0374065749347209,0.0,0.0,0.0,-0.0120740002021193,60.0,13.141121864318848,0.0,-7.880710484187149e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0001008978360914,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,0.0001062506053131,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,7.84763105912134e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.0001062504161382,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,0.0005040054675191,285.21710205078125,294.1499938964844,297.3203430175781,292.1056213378906,298.11328125,297.3446960449219,284.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647096868714016e-08,0.001075095264241,-0.0374065749347209,0.0,0.0,0.0,-0.0120740002021193,60.0,13.141121864318848,0.0,-7.880710484187149e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,0.0001009413754218,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,0.000106296451122,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,7.851017289794981e-05,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0001062962619471,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0005042229895479,285.2097473144531,294.1499938964844,297.30926513671875,292.1136169433594,298.0981140136719,297.3306884765625,284.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755731491371,1.4701260653282588e-08,0.0010755583643913,-0.0375482179224491,0.0,0.0,0.0,-0.0121008520945906,60.0,13.14087963104248,0.0,-7.88750256219828e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,0.0001009413754218,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,0.000106296451122,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,7.851017289794981e-05,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0001062962619471,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0005042229895479,285.2097473144531,294.1499938964844,297.30926513671875,292.1136169433594,298.0981140136719,297.3306884765625,284.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755731491371,1.4701260653282588e-08,0.0010755583643913,-0.0375482179224491,0.0,0.0,0.0,-0.0121008520945906,60.0,13.14087963104248,0.0,-7.88750256219828e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,0.0001009834522847,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0001063407617039,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,7.85428928793408e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.000106340572529,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,0.0005044331774115,285.2025146484375,294.1499938964844,297.2994079589844,292.1224060058594,298.0830383300781,297.3182373046875,284.9656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760206496343,1.4753603672090776e-08,0.0010760058648884,-0.0376850925385952,0.0,0.0,0.0,-0.0121268006041646,60.0,13.141982078552246,0.0,-7.894068687619439e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,0.0001009834522847,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0001063407617039,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,7.85428928793408e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.000106340572529,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,0.0005044331774115,285.2025146484375,294.1499938964844,297.2994079589844,292.1224060058594,298.0830383300781,297.3182373046875,284.9656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760206496343,1.4753603672090776e-08,0.0010760058648884,-0.0376850925385952,0.0,0.0,0.0,-0.0121268006041646,60.0,13.141982078552246,0.0,-7.894068687619439e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,0.0001010102350846,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,0.0001063689560396,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,7.85637239459902e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,0.0001063687741407,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,0.0005045669386163,285.1990051269531,294.1499938964844,297.2948303222656,292.1270446777344,298.0755615234375,297.31268310546875,284.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763057507574,1.4786930790933184e-08,0.0010762909660115,-0.0377722419798374,0.0,0.0,0.0,-0.0121433222666382,60.0,13.143681526184082,0.0,-7.898250942162124e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,0.0001010383857646,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,0.0001063985982909,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,7.858561730245128e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,0.000106398409116,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,0.0005047075683251,285.19549560546875,294.1499938964844,297.2904663085937,292.1318359375,298.06805419921875,297.30718994140625,284.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766050545498,1.4821962324162996e-08,0.001076590269804,-0.0378638468682765,0.0,0.0,0.0,-0.0121606877073645,60.0,13.145452499389648,0.0,-7.902648491153742e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0001011160638881,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,0.0001064803946064,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,7.864602957852185e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,0.0001064802127075,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.0005050955805927,285.1885986328125,294.1499938964844,297.2822570800781,292.1418151855469,298.0531616210937,297.2969665527344,284.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774320689961,1.4918667190499946e-08,0.0010774171678349,-0.0381167232990264,0.0,0.0,0.0,-0.0122086284682154,60.0,13.151577949523926,0.0,-7.914793087593355e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0001011160638881,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,0.0001064803946064,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,7.864602957852185e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,0.0001064802127075,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.0005050955805927,285.1885986328125,294.1499938964844,297.2822570800781,292.1418151855469,298.0531616210937,297.2969665527344,284.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774320689961,1.4918667190499946e-08,0.0010774171678349,-0.0381167232990264,0.0,0.0,0.0,-0.0122086284682154,60.0,13.151577949523926,0.0,-7.914793087593355e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,0.0001011968561215,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0001065654723788,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,7.870886474847794e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0001065652904799,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.0005054991343058,285.1818542480469,294.1499938964844,297.2745056152344,292.1521301269531,298.03839111328125,297.28778076171875,284.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782922618091,1.5019255172887824e-08,0.0010782772442325,-0.0383797362446785,0.0,0.0,0.0,-0.0122584933415055,60.0,13.16069221496582,0.0,-7.927435774490733e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,0.0001011968561215,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0001065654723788,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,7.870886474847794e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0001065652904799,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.0005054991343058,285.1818542480469,294.1499938964844,297.2745056152344,292.1521301269531,298.03839111328125,297.28778076171875,284.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782922618091,1.5019255172887824e-08,0.0010782772442325,-0.0383797362446785,0.0,0.0,0.0,-0.0122584933415055,60.0,13.16069221496582,0.0,-7.927435774490733e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,0.0001012700813589,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,0.0001066425757016,299.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,7.876582094468176e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,0.0001066424010787,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,0.000505864911247,285.1752624511719,294.1499938964844,297.2669677734375,292.1627197265625,298.02374267578125,297.2792663574219,285.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790718952193,1.5110416029529006e-08,0.0010790567612275,-0.0386180989444255,0.0,0.0,0.0,-0.0123036857694387,60.0,13.170811653137209,0.0,-7.938901802617694e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,0.0001012700813589,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,0.0001066425757016,299.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,7.876582094468176e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,0.0001066424010787,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,0.000505864911247,285.1752624511719,294.1499938964844,297.2669677734375,292.1627197265625,298.02374267578125,297.2792663574219,285.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790718952193,1.5110416029529006e-08,0.0010790567612275,-0.0386180989444255,0.0,0.0,0.0,-0.0123036857694387,60.0,13.170811653137209,0.0,-7.938901802617694e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0001013345899991,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,0.0001067105040419,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,7.881598867243156e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.000106710329419,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.0005061871488578,285.1688842773437,294.1499938964844,297.2594299316406,292.1733703613281,298.0092163085937,297.2712097167969,285.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797585127875,1.5190712687740415e-08,0.0010797433787956,-0.0388280525803566,0.0,0.0,0.0,-0.0123434923589229,60.0,13.180986404418944,0.0,-7.949008562491144e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0001013345899991,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,0.0001067105040419,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,7.881598867243156e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.000106710329419,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.0005061871488578,285.1688842773437,294.1499938964844,297.2594299316406,292.1733703613281,298.0092163085937,297.2712097167969,285.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797585127875,1.5190712687740415e-08,0.0010797433787956,-0.0388280525803566,0.0,0.0,0.0,-0.0123434923589229,60.0,13.180986404418944,0.0,-7.949008562491144e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
