time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221700,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,0.0001013629880617,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,0.0001067404082277,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,7.88380712037906e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,0.0001067402263288,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0005063290009275,285.1657409667969,294.1499938964844,297.2555847167969,292.1787109375,298.00201416015625,297.2672424316406,285.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800607269629,1.5226055083417123e-08,0.0010800455929711,-0.0389204584062099,0.0,0.0,0.0,-0.0123610133305192,60.0,13.185898780822754,0.0,-7.953459402187948e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0001013889050227,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,0.0001067676930688,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,7.885822560638189e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0001067675184458,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0005064584547653,285.16265869140625,294.1499938964844,297.2516174316406,292.1839904785156,297.9948425292969,297.2633056640625,285.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803366312757,1.5258303065479595e-08,0.0010803213808685,-0.039004772901535,0.0,0.0,0.0,-0.012377000413835,60.0,13.190631866455078,0.0,-7.957521575008286e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,0.0001014320514514,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,0.0001068131241481,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,7.889178232289851e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,0.0001068129568011,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,0.0005066739977337,285.1566162109375,294.1499938964844,297.24334716796875,292.1944274902344,297.9805603027344,297.2552490234375,285.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807956568896,1.5311989898236792e-08,0.0010807804064825,-0.0391451381146907,0.0,0.0,0.0,-0.0124036148190498,60.0,13.199294090270996,0.0,-7.964285941852722e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,0.0001014320514514,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,0.0001068131241481,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,7.889178232289851e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,0.0001068129568011,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,0.0005066739977337,285.1566162109375,294.1499938964844,297.24334716796875,292.1944274902344,297.9805603027344,297.2552490234375,285.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807956568896,1.5311989898236792e-08,0.0010807804064825,-0.0391451381146907,0.0,0.0,0.0,-0.0124036148190498,60.0,13.199294090270996,0.0,-7.964285941852722e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.000101462836028,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,0.0001068455458153,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,7.891572749940678e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.0001068453711923,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,0.0005068277823738,285.1507568359375,294.1499938964844,297.2343139648437,292.2045288085937,297.96636962890625,297.24688720703125,285.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811230167746,1.5350270388125864e-08,0.0010811077663674,-0.0392452292144298,0.0,0.0,0.0,-0.0124225923791527,60.0,13.206558227539062,0.0,-7.969111237571269e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.000101462836028,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,0.0001068455458153,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,7.891572749940678e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.0001068453711923,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,0.0005068277823738,285.1507568359375,294.1499938964844,297.2343139648437,292.2045288085937,297.96636962890625,297.24688720703125,285.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811230167746,1.5350270388125864e-08,0.0010811077663674,-0.0392452292144298,0.0,0.0,0.0,-0.0124225923791527,60.0,13.206558227539062,0.0,-7.969111237571269e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,0.0001014798908727,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001068634956027,299.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,7.892899157013744e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,0.0001068633282557,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,0.0005069129401817,285.1450500488281,294.1499938964844,297.2242736816406,292.21417236328125,297.9522705078125,297.2379150390625,285.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813041590154,1.5371439232580997e-08,0.0010812887921929,-0.0393005721271038,0.0,0.0,0.0,-0.0124330865219235,60.0,13.211910247802734,0.0,-7.971780036086784e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,0.0001014798908727,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001068634956027,299.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,7.892899157013744e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,0.0001068633282557,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,0.0005069129401817,285.1450500488281,294.1499938964844,297.2242736816406,292.21417236328125,297.9522705078125,297.2379150390625,285.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813041590154,1.5371439232580997e-08,0.0010812887921929,-0.0393005721271038,0.0,0.0,0.0,-0.0124330865219235,60.0,13.211910247802734,0.0,-7.971780036086784e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,0.0001014823283185,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0001068660640157,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,7.893088331911713e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.0001068658966687,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,0.0005069251637905,285.1394958496094,294.1499938964844,297.2130432128906,292.22320556640625,297.938232421875,297.2280578613281,285.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374400419432277e-08,0.001081314170733,-0.0393083170056343,0.0,0.0,0.0,-0.0124345552176237,60.0,13.214919090270996,0.0,-7.972153071023058e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,0.0001014823283185,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0001068660640157,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,7.893088331911713e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.0001068658966687,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,0.0005069251637905,285.1394958496094,294.1499938964844,297.2130432128906,292.22320556640625,297.938232421875,297.2280578613281,285.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374400419432277e-08,0.001081314170733,-0.0393083170056343,0.0,0.0,0.0,-0.0124345552176237,60.0,13.214919090270996,0.0,-7.972153071023058e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,0.0001014775261864,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.0001068609926733,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,7.892714347690344e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,0.0001068608326022,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,0.0005069011240266,285.1368103027344,294.1499938964844,297.2068786621094,292.2274169921875,297.9312438964844,297.2226867675781,285.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081277965568,1.5368371464319353e-08,0.0010812625987455,-0.0392925515770912,0.0,0.0,0.0,-0.0124315666034817,60.0,13.215356826782228,0.0,-7.971392790295796e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,0.000101469013316,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0001068520359694,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,7.892052235547453e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,0.0001068518686224,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0005068586324341,285.1341552734375,294.1499938964844,297.2003173828125,292.2314453125,297.9242553710937,297.217041015625,285.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811870452016,1.5357731086851345e-08,0.0010811716783791,-0.0392647311091423,0.0,0.0,0.0,-0.0124262915924191,60.0,13.215085983276367,0.0,-7.97005128561068e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0001014395384117,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,0.0001068209894583,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,7.889759581303224e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,0.0001068208293872,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,0.000506711367052,285.12896728515625,294.1499938964844,297.1859130859375,292.2388000488281,297.9102478027344,297.2047119140625,285.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808723745867,1.5320923196782132e-08,0.0010808570077642,-0.0391684956848621,0.0,0.0,0.0,-0.0124080451205372,60.0,13.21220874786377,0.0,-7.965411441546166e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0001014395384117,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,0.0001068209894583,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,7.889759581303224e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,0.0001068208293872,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,0.000506711367052,285.12896728515625,294.1499938964844,297.1859130859375,292.2388000488281,297.9102478027344,297.2047119140625,285.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808723745867,1.5320923196782132e-08,0.0010808570077642,-0.0391684956848621,0.0,0.0,0.0,-0.0124080451205372,60.0,13.21220874786377,0.0,-7.965411441546166e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,0.0001013924847939,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.000106771440187,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,7.88609977462329e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0001067712801159,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,0.0005064763827249,285.1239624023437,294.1499938964844,297.1695556640625,292.2450866699219,297.896240234375,297.1907653808594,285.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080370391719,1.526222348502415e-08,0.0010803551413118,-0.0390150211751461,0.0,0.0,0.0,-0.0123789450153708,60.0,13.205642700195312,0.0,-7.958014691666906e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,0.0001013924847939,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.000106771440187,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,7.88609977462329e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0001067712801159,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,0.0005064763827249,285.1239624023437,294.1499938964844,297.1695556640625,292.2450866699219,297.896240234375,297.1907653808594,285.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080370391719,1.526222348502415e-08,0.0010803551413118,-0.0390150211751461,0.0,0.0,0.0,-0.0123789450153708,60.0,13.205642700195312,0.0,-7.958014691666906e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,0.0001013274959404,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,0.0001067030025296,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,7.881044439272955e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,0.0001067028424586,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0005061517586,285.1191101074219,294.1499938964844,297.1510009765625,292.25018310546875,297.88214111328125,297.17498779296875,285.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796774877235,1.5181170098799157e-08,0.0010796622373163,-0.0388031005859375,0.0,0.0,0.0,-0.0123387649655342,60.0,13.19505214691162,0.0,-7.94780774526771e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,0.0001013274959404,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,0.0001067030025296,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,7.881044439272955e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,0.0001067028424586,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0005061517586,285.1191101074219,294.1499938964844,297.1510009765625,292.25018310546875,297.88214111328125,297.17498779296875,285.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796774877235,1.5181170098799157e-08,0.0010796622373163,-0.0388031005859375,0.0,0.0,0.0,-0.0123387649655342,60.0,13.19505214691162,0.0,-7.94780774526771e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0001012444263324,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001066155164153,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,7.87458338891156e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0001066153636202,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0005057367961853,285.11444091796875,294.1499938964844,297.1300048828125,292.2539367675781,297.8679504394531,297.1573181152344,285.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787915671244,1.507758717878005e-08,0.0010787765495479,-0.0385322608053684,0.0,0.0,0.0,-0.012287413701415,60.0,13.180427551269531,0.0,-7.934771417694719e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0001012444263324,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001066155164153,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,7.87458338891156e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0001066153636202,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0005057367961853,285.11444091796875,294.1499938964844,297.1300048828125,292.2539367675781,297.8679504394531,297.1573181152344,285.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787915671244,1.507758717878005e-08,0.0010787765495479,-0.0385322608053684,0.0,0.0,0.0,-0.012287413701415,60.0,13.180427551269531,0.0,-7.934771417694719e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,0.0001011950007523,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,0.0001065634714905,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,7.870739500503987e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0001065633186954,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,0.0005054898792877,285.1121826171875,294.1499938964844,297.1184997558594,292.2552490234375,297.8608093261719,297.1477355957031,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782647877931,1.5015970689091773e-08,0.0010782497702166,-0.0383711531758308,0.0,0.0,0.0,-0.0122568691149353,60.0,13.17133617401123,0.0,-7.927022949161255e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,0.000101140802144,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,0.000106506391603,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,7.866523810662329e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,0.0001065062388079,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0005052191554568,285.10992431640625,294.1499938964844,297.1063232421875,292.25616455078125,297.8536071777344,297.13751220703125,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776870185509,1.4948396298564148e-08,0.0010776720009744,-0.0381944589316844,0.0,0.0,0.0,-0.0122233694419264,60.0,13.16094207763672,0.0,-7.918528410755243e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,0.0001010169435176,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0001063759555108,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,7.856889715185389e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0001063758027157,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.000504600466229,285.1055908203125,294.1499938964844,297.0797424316406,292.2567443847656,297.8390808105469,297.115234375,285.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763666359707,1.4793990921191382e-08,0.0010763518512248,-0.0377907045185565,0.0,0.0,0.0,-0.0121468249708414,60.0,13.136309623718262,0.0,-7.899136988953614e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,0.0001010169435176,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0001063759555108,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,7.856889715185389e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0001063758027157,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.000504600466229,285.1055908203125,294.1499938964844,297.0797424316406,292.2567443847656,297.8390808105469,297.115234375,285.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763666359707,1.4793990921191382e-08,0.0010763518512248,-0.0377907045185565,0.0,0.0,0.0,-0.0121468249708414,60.0,13.136309623718262,0.0,-7.899136988953614e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0001009435145533,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0001062986266333,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,7.851178088458255e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,0.0001062984811142,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,0.0005042336415499,285.1033935546875,294.1499938964844,297.064697265625,292.25634765625,297.8314514160156,297.1025085449219,285.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755839757621,1.4702459694149184e-08,0.0010755691910162,-0.0375513508915901,0.0,0.0,0.0,-0.0121014490723609,60.0,13.12109661102295,0.0,-7.887652486715525e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,0.0001008709732559,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.0001062222436303,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,7.845536310924217e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0001062220981111,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.0005038712988607,285.10137939453125,294.1499938964844,297.04998779296875,292.2555236816406,297.8243103027344,297.0901794433594,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748108616098,1.4612046683737393e-08,0.0010747961932793,-0.0373149178922176,0.0,0.0,0.0,-0.012056628242135,60.0,13.105859756469728,0.0,-7.876317198451943e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0001007111131912,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.000106053899799,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,7.833102426957339e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,0.0001060537542798,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,0.0005030727479606,285.0973815917969,294.1499938964844,297.01641845703125,292.2529296875,297.8092041015625,297.06201171875,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731068905442,1.4412783855277668e-08,0.0010730924550443,-0.0367938131093978,0.0,0.0,0.0,-0.0119578456506133,60.0,13.070271492004396,0.0,-7.851362937572048e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0001007111131912,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.000106053899799,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,7.833102426957339e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,0.0001060537542798,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,0.0005030727479606,285.0973815917969,294.1499938964844,297.01641845703125,292.2529296875,297.8092041015625,297.06201171875,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731068905442,1.4412783855277668e-08,0.0010730924550443,-0.0367938131093978,0.0,0.0,0.0,-0.0119578456506133,60.0,13.070271492004396,0.0,-7.851362937572048e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0001005457888823,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,0.0001058797934092,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,7.820243627065793e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,0.000105879655166,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,0.0005022469558753,285.0935363769531,294.1499938964844,296.97869873046875,292.24957275390625,297.793701171875,297.03033447265625,285.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713447118178,1.4206714915587781e-08,0.0010713305091485,-0.0362548828125,0.0,0.0,0.0,-0.0118556888774037,60.0,13.031352043151855,0.0,-7.825598657973387e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0001005457888823,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,0.0001058797934092,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,7.820243627065793e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,0.000105879655166,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,0.0005022469558753,285.0935363769531,294.1499938964844,296.97869873046875,292.24957275390625,297.793701171875,297.03033447265625,285.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713447118178,1.4206714915587781e-08,0.0010713305091485,-0.0362548828125,0.0,0.0,0.0,-0.0118556888774037,60.0,13.031352043151855,0.0,-7.825598657973387e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,0.0001004612859105,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,0.0001057908084476,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,7.813671254552901e-05,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0001057906702044,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,0.0005018248339183,285.0916748046875,294.1499938964844,296.9583435058594,292.24761962890625,297.7857666015625,297.0131225585937,285.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704440064728,1.4101391165866062e-08,0.0010704299202188,-0.0359794124960899,0.0,0.0,0.0,-0.0118034752085804,60.0,13.010929107666016,0.0,-7.812445801391733e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0001003754514385,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,0.0001057004192261,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,7.806994835846126e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,0.000105700280983,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,0.000501396076288,285.0898742675781,294.1499938964844,296.93707275390625,292.2454528808594,297.7777099609375,296.9949645996094,285.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695290984585,1.3994406522499505e-08,0.0010695151286199,-0.0356995984911918,0.0,0.0,0.0,-0.0117504391819238,60.0,12.989907264709473,0.0,-7.799097545557744e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,0.000100200450106,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,0.0001055161337717,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,7.793383701937273e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,0.0001055159955285,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.0005005219136364,285.0863647460937,294.1499938964844,296.891845703125,292.2406005859375,297.7611999511719,296.9561767578125,285.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676640085875,1.3776292107081645e-08,0.0010676502715796,-0.0351290926337242,0.0,0.0,0.0,-0.0116423107683658,60.0,12.94635009765625,0.0,-7.77191928591492e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,0.000100200450106,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,0.0001055161337717,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,7.793383701937273e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,0.0001055159955285,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.0005005219136364,285.0863647460937,294.1499938964844,296.891845703125,292.2406005859375,297.7611999511719,296.9561767578125,285.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676640085875,1.3776292107081645e-08,0.0010676502715796,-0.0351290926337242,0.0,0.0,0.0,-0.0116423107683658,60.0,12.94635009765625,0.0,-7.77191928591492e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,0.0001000210322672,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0001053271917044,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,7.77942841523327e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,0.0001053270607371,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,0.0004996256902813,285.0830078125,294.1499938964844,296.84326171875,292.2350158691406,297.7440795898437,296.9140625,285.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657516540959,1.3552669209104806e-08,0.0010657381499186,-0.0345441475510597,0.0,0.0,0.0,-0.0115314526483416,60.0,12.900726318359377,0.0,-7.744102958895382e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,0.0001000210322672,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0001053271917044,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,7.77942841523327e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,0.0001053270607371,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,0.0004996256902813,285.0830078125,294.1499938964844,296.84326171875,292.2350158691406,297.7440795898437,296.9140625,285.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657516540959,1.3552669209104806e-08,0.0010657381499186,-0.0345441475510597,0.0,0.0,0.0,-0.0115314526483416,60.0,12.900726318359377,0.0,-7.744102958895382e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,9.98378309304826e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757507324219,0.0,0.0,0.0001051342696882,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,7.765179179841653e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.000105134131445,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,0.0004987105494365,285.079833984375,294.1499938964844,296.7916564941406,292.2287292480469,297.726318359375,296.8687438964844,285.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.332433363643304e-08,0.0010637857485562,-0.0339468345046043,0.0,0.0,0.0,-0.0114182569086551,60.0,12.853205680847168,0.0,-7.715752303738554e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,9.98378309304826e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757507324219,0.0,0.0,0.0001051342696882,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,7.765179179841653e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.000105134131445,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,0.0004987105494365,285.079833984375,294.1499938964844,296.7916564941406,292.2287292480469,297.726318359375,296.8687438964844,285.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.332433363643304e-08,0.0010637857485562,-0.0339468345046043,0.0,0.0,0.0,-0.0114182569086551,60.0,12.853205680847168,0.0,-7.715752303738554e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,9.965107892639936e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0001049376078299,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,7.750654185656458e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.0001049374768626,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,0.0004977777134627,285.07684326171875,294.1499938964844,296.7372436523437,292.22174072265625,297.707763671875,296.8202514648437,285.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618086671456,1.3091581152480105e-08,0.0010617956286296,-0.0333379358053207,0.0,0.0,0.0,-0.0113028725609183,60.0,12.80371379852295,0.0,-7.686907110837637e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
