time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224040,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,9.965107892639936e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0001049376078299,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,7.750654185656458e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.0001049374768626,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,0.0004977777134627,285.07684326171875,294.1499938964844,296.7372436523437,292.22174072265625,297.707763671875,296.8202514648437,285.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618086671456,1.3091581152480105e-08,0.0010617956286296,-0.0333379358053207,0.0,0.0,0.0,-0.0113028725609183,60.0,12.80371379852295,0.0,-7.686907110837637e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,9.955642599379644e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0001048379344865,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,7.743291644146666e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,0.0001048377962433,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.0004973048926331,285.075439453125,294.1499938964844,296.7090759277344,292.218017578125,297.6981201171875,296.7946472167969,285.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607998119667,1.2973611518418693e-08,0.0010607868898659,-0.0330293029546737,0.0,0.0,0.0,-0.0112443892285227,60.0,12.778133392333984,0.0,-7.672307589245976e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,9.946132922777906e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,0.0001047377882059,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,7.735895633231848e-05,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,0.0001047376572387,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,0.0004968298599123,285.07403564453125,294.1499938964844,296.6803283691406,292.2141418457031,297.68829345703125,296.7685241699219,285.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597860673442,1.2855088549201813e-08,0.0010597732616588,-0.03271921351552,0.0,0.0,0.0,-0.0111856320872902,60.0,12.7522554397583,0.0,-7.657653355863658e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,9.92703571682796e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0001045366880134,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,7.721041765762493e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,0.0001045365570462,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0004958758945576,285.07135009765625,294.1499938964844,296.6211853027344,292.2059020996094,297.6683044433594,296.71533203125,285.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577511275187,1.2617083378074769e-08,0.0010577385546639,-0.0320964939892292,0.0,0.0,0.0,-0.0110676446929574,60.0,12.699885368347168,0.0,-7.628268150483565e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,9.92703571682796e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0001045366880134,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,7.721041765762493e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,0.0001045365570462,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0004958758945576,285.07135009765625,294.1499938964844,296.6211853027344,292.2059020996094,297.6683044433594,296.71533203125,285.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577511275187,1.2617083378074769e-08,0.0010577385546639,-0.0320964939892292,0.0,0.0,0.0,-0.0110676446929574,60.0,12.699885368347168,0.0,-7.628268150483565e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,9.915504779201e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0001044152595568,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,7.71207342040725e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,0.0001044151285896,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,0.0004952999297529,285.06982421875,294.1499938964844,296.584716796875,292.20068359375,297.65582275390625,296.6820373535156,285.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565217817202,1.2473376109767288e-08,0.0010565093252807,-0.0317204818129539,0.0,0.0,0.0,-0.0109964003786444,60.0,12.667579650878906,0.0,-7.61055360953833e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,9.907806816045196e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,0.000104334198113,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,7.706086034886539e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.0001043340671458,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,0.0004949154099449,285.0688171386719,294.1499938964844,296.56005859375,292.19708251953125,297.6474914550781,296.65985107421875,285.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557017521932,1.2377438629584958e-08,0.0010556894121691,-0.0314694494009017,0.0,0.0,0.0,-0.0109488433226943,60.0,12.646040916442873,0.0,-7.598737994385375e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,9.888540080282836e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.000104131300759,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,7.691100472584367e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,0.0001041311770677,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.0004939530044794,285.0664367675781,294.1499938964844,296.49725341796875,292.1877136230469,297.6259460449219,296.60260009765625,285.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536484187468,1.2137317817462192e-08,0.0010536363115534,-0.0308411233127117,0.0,0.0,0.0,-0.0108298053964972,60.0,12.591024398803713,0.0,-7.569207127744448e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,9.888540080282836e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.000104131300759,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,7.691100472584367e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,0.0001041311770677,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.0004939530044794,285.0664367675781,294.1499938964844,296.49725341796875,292.1877136230469,297.6259460449219,296.60260009765625,285.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536484187468,1.2137317817462192e-08,0.0010536363115534,-0.0308411233127117,0.0,0.0,0.0,-0.0108298053964972,60.0,12.591024398803713,0.0,-7.569207127744448e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.869291534414516e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0001039285998558,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,7.676129462197423e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,0.0001039284761645,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,0.0004929914721287,285.0641784667969,294.1499938964844,296.4330444335937,292.1778259277344,297.6036682128906,296.5437927246094,285.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515970643609,1.1897427043550124e-08,0.0010515851899981,-0.030213363468647,0.0,0.0,0.0,-0.0107108820229768,60.0,12.535016059875488,0.0,-7.539760815689078e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.869291534414516e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0001039285998558,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,7.676129462197423e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,0.0001039284761645,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,0.0004929914721287,285.0641784667969,294.1499938964844,296.4330444335937,292.1778259277344,297.6036682128906,296.5437927246094,285.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515970643609,1.1897427043550124e-08,0.0010515851899981,-0.030213363468647,0.0,0.0,0.0,-0.0107108820229768,60.0,12.535016059875488,0.0,-7.539760815689078e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,9.85971200861968e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,0.0001038277187035,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,7.668678154004738e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.0001038275950122,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,0.0004925129469484,285.0631103515625,294.1499938964844,296.4005126953125,292.1726989746094,297.5921936035156,296.51373291015625,285.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505750542506,1.1778034547660354e-08,0.0010505632963031,-0.0299009177833795,0.0,0.0,0.0,-0.0106516890227794,60.0,12.506613731384276,0.0,-7.525127188046099e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,9.85016449703835e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0001037271867971,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,7.661252311663702e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,0.0001037270631059,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,0.0004920360515825,285.06207275390625,294.1499938964844,296.3677062988281,292.1674499511719,297.5805053710937,296.4834289550781,285.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495575843378,1.1659054166557326e-08,0.0010495459428057,-0.0295895412564277,0.0,0.0,0.0,-0.0105927055701613,60.0,12.478042602539062,0.0,-7.510558219792075e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.831139323068784e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0001035268287523,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,7.646454469067976e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.000103526712337,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,0.0004910856951028,285.0600891113281,294.1499938964844,296.301513671875,292.1566772460937,297.5567626953125,296.4223022460937,285.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475309100002,1.1421943391098921e-08,0.0010475195012986,-0.0289689861238002,0.0,0.0,0.0,-0.0104751652106642,60.0,12.420588493347168,0.0,-7.48156665508759e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.831139323068784e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0001035268287523,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,7.646454469067976e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.000103526712337,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,0.0004910856951028,285.0600891113281,294.1499938964844,296.301513671875,292.1566772460937,297.5567626953125,296.4223022460937,285.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475309100002,1.1421943391098921e-08,0.0010475195012986,-0.0289689861238002,0.0,0.0,0.0,-0.0104751652106642,60.0,12.420588493347168,0.0,-7.48156665508759e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.812292410060763e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,0.0001033283697324,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,7.631796324858442e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.0001033282460412,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,0.0004901442443951,285.0582580566406,294.1499938964844,296.2347412109375,292.1455078125,297.5322265625,296.3602600097656,285.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455223964527,1.1187069048901321e-08,0.0010455112205818,-0.0283542517572641,0.0,0.0,0.0,-0.0103587284684181,60.0,12.362529754638672,0.0,-7.452903361127029e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.812292410060763e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,0.0001033283697324,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,7.631796324858442e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.0001033282460412,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,0.0004901442443951,285.0582580566406,294.1499938964844,296.2347412109375,292.1455078125,297.5322265625,296.3602600097656,285.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455223964527,1.1187069048901321e-08,0.0010455112205818,-0.0283542517572641,0.0,0.0,0.0,-0.0103587284684181,60.0,12.362529754638672,0.0,-7.452903361127029e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.79367978288792e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0001031323627103,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,7.617319351993501e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.000103132239019,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0004892144934274,285.0565185546875,294.1499938964844,296.1676330566406,292.134033203125,297.5069885253906,296.2975769042969,285.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435387957841,1.095510349102824e-08,0.0010435278527438,-0.0277471002191305,0.0,0.0,0.0,-0.01024373434484,60.0,12.30408000946045,0.0,-7.42464862923953e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.79367978288792e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0001031323627103,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,7.617319351993501e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.000103132239019,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0004892144934274,285.0565185546875,294.1499938964844,296.1676330566406,292.134033203125,297.5069885253906,296.2975769042969,285.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435387957841,1.095510349102824e-08,0.0010435278527438,-0.0277471002191305,0.0,0.0,0.0,-0.01024373434484,60.0,12.30408000946045,0.0,-7.42464862923953e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.7753458248917e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,0.000102939295175,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,7.603059202665463e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0001029391787596,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0004882987122982,285.054931640625,294.1499938964844,296.1005249023437,292.1222839355469,297.4810791015625,296.23455810546875,285.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415849974378,1.0726619592560382e-08,0.0010415742872282,-0.0271490328013896,0.0,0.0,0.0,-0.0101304659619927,60.0,12.245413780212402,0.0,-7.396870671527722e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.7753458248917e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,0.000102939295175,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,7.603059202665463e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0001029391787596,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0004882987122982,285.054931640625,294.1499938964844,296.1005249023437,292.1222839355469,297.4810791015625,296.23455810546875,285.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415849974378,1.0726619592560382e-08,0.0010415742872282,-0.0271490328013896,0.0,0.0,0.0,-0.0101304659619927,60.0,12.245413780212402,0.0,-7.396870671527722e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.766349830897524e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0001028445549309,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,7.596061914227903e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0001028444457915,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0004878493200521,285.05419921875,294.1499938964844,296.0670471191406,292.1163330078125,297.4678039550781,296.2029724121094,285.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406246874481,1.0614503942463216e-08,0.0010406140936538,-0.0268555544316768,0.0,0.0,0.0,-0.010074877180159,60.0,12.216083526611328,0.0,-7.383259514881503e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.757428779266776e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.0001027506150421,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,7.589123561047018e-05,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.0001027505059028,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,0.000487403711304,285.0534973144531,294.1499938964844,296.0336303710937,292.1103515625,297.454345703125,296.17138671875,285.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396740399301,1.0503328873312512e-08,0.0010396634461358,-0.0265645310282707,0.0,0.0,0.0,-0.0100197633728384,60.0,12.18673610687256,0.0,-7.369774834842246e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,9.73973292275332e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,0.0001025642632157,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,7.575359632028267e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,0.0001025641540763,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0004865197406616,285.0521850585937,294.1499938964844,295.96728515625,292.0982971191406,297.4269714355469,296.1083068847656,285.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377892758697,1.0282793283522553e-08,0.0010377790313214,-0.0259872116148471,0.0,0.0,0.0,-0.0099104410037398,60.0,12.128108024597168,0.0,-7.34306127014861e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,9.73973292275332e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,0.0001025642632157,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,7.575359632028267e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,0.0001025641540763,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0004865197406616,285.0521850585937,294.1499938964844,295.96728515625,292.0982971191406,297.4269714355469,296.1083068847656,285.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377892758697,1.0282793283522553e-08,0.0010377790313214,-0.0259872116148471,0.0,0.0,0.0,-0.0099104410037398,60.0,12.128108024597168,0.0,-7.34306127014861e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.727911674417555e-05,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0001024397788569,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,7.566165731986985e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.0001024396697175,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,0.0004859292530454,285.05133056640625,294.1499938964844,295.9225769042969,292.0900573730469,297.4079895019531,296.0656433105469,285.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365287307649,1.013547290540373e-08,0.0010365186026319,-0.0256015434861183,0.0,0.0,0.0,-0.0098374048247933,60.0,12.088427543640137,0.0,-7.32524370050669e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,9.72232737694867e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.0001023809745674,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,7.561822712887079e-05,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0001023808654281,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0004856503219343,285.05096435546875,294.1499938964844,295.9017028808594,292.086181640625,297.3990783691406,296.0455627441406,285.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359346633777,1.0065884126220226e-08,0.00103592465166,-0.0254193637520074,0.0,0.0,0.0,-0.0098029114305973,60.0,12.06975269317627,0.0,-7.31683442722897e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.70524051808752e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0001022010401356,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,7.548532448709011e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0001022009309963,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0004847967938985,285.0498352050781,294.1499938964844,295.8371887207031,292.0740966796875,297.3706359863281,295.9833068847656,285.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341140441596,9.852935356491344e-09,0.0010341041488572,-0.0248618591576814,0.0,0.0,0.0,-0.0096973460167646,60.0,12.011670112609863,0.0,-7.29113196484832e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.70524051808752e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0001022010401356,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,7.548532448709011e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0001022009309963,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0004847967938985,285.0498352050781,294.1499938964844,295.8371887207031,292.0740966796875,297.3706359863281,295.9833068847656,285.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341140441596,9.852935356491344e-09,0.0010341041488572,-0.0248618591576814,0.0,0.0,0.0,-0.0096973460167646,60.0,12.011670112609863,0.0,-7.29113196484832e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,9.688447607913986e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0001020241979858,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,7.535470649600029e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0001020240888465,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0004839579632971,285.048828125,294.1499938964844,295.7740173339844,292.06207275390625,297.3416748046875,295.9217834472656,285.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323249734938,9.643659204527921e-09,0.0010323154274374,-0.0243139471858739,0.0,0.0,0.0,-0.0095936022698879,60.0,11.954057693481444,0.0,-7.2659169347844e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,9.688447607913986e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0001020241979858,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,7.535470649600029e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0001020240888465,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0004839579632971,285.048828125,294.1499938964844,295.7740173339844,292.06207275390625,297.3416748046875,295.9217834472656,285.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323249734938,9.643659204527921e-09,0.0010323154274374,-0.0243139471858739,0.0,0.0,0.0,-0.0095936022698879,60.0,11.954057693481444,0.0,-7.2659169347844e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.680213406682014e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0001019374903989,299.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,7.529066351708025e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,0.0001019373812596,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0004835466388612,285.04840087890625,294.1499938964844,295.7430114746094,292.05615234375,297.3269348144531,295.8915100097656,285.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314447572454,9.541041734451028e-09,0.001031435211189,-0.0240452773869037,0.0,0.0,0.0,-0.0095427175983786,60.0,11.925594329833984,0.0,-7.253569123122362e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.672016312833875e-05,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0001018511684378,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,7.522691157646477e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0001018510665744,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.0004831372061744,285.0479736328125,294.1499938964844,295.71246337890625,292.0502624511719,297.31207275390625,295.861572265625,285.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305710602551,9.438887893509218e-09,0.0010305616306141,-0.023777812719345,0.0,0.0,0.0,-0.0094920750707387,60.0,11.89726448059082,0.0,-7.24128739193475e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.65567960520275e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.00010167912842,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,7.509984425269067e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,0.0001016790265566,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0004823211056645,285.0472106933594,294.1499938964844,295.6528015136719,292.0387268066406,297.2820739746094,295.8023986816406,285.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288323974236,9.23528986618294e-09,0.0010288232006132,-0.0232447236776351,0.0,0.0,0.0,-0.0093911550939083,60.0,11.840981483459473,0.0,-7.21683974802545e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.65567960520275e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.00010167912842,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,7.509984425269067e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,0.0001016790265566,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0004823211056645,285.0472106933594,294.1499938964844,295.6528015136719,292.0387268066406,297.2820739746094,295.8023986816406,285.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288323974236,9.23528986618294e-09,0.0010288232006132,-0.0232447236776351,0.0,0.0,0.0,-0.0093911550939083,60.0,11.840981483459473,0.0,-7.21683974802545e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.639615018386394e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.0001015099624055,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,7.497490150853992e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0001015098605421,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.000481518683955,285.04656982421875,294.1499938964844,295.5953063964844,292.02752685546875,297.25164794921875,295.7446594238281,285.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035098891274629e-09,0.0010271120117977,-0.0227205380797386,0.0,0.0,0.0,-0.0092919152230024,60.0,11.785627365112305,0.0,-7.192841877667888e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.639615018386394e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.0001015099624055,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,7.497490150853992e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0001015098605421,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.000481518683955,285.04656982421875,294.1499938964844,295.5953063964844,292.02752685546875,297.25164794921875,295.7446594238281,285.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035098891274629e-09,0.0010271120117977,-0.0227205380797386,0.0,0.0,0.0,-0.0092919152230024,60.0,11.785627365112305,0.0,-7.192841877667888e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.623802179703488e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0001013434448395,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,7.485190872102976e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.0001013433429761,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0004807288059964,285.0460205078125,294.1499938964844,295.540283203125,292.0167541503906,297.2208557128906,295.6888122558594,285.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838033416225244e-09,0.0010254270164296,-0.0222045201808214,0.0,0.0,0.0,-0.0091942222788929,60.0,11.731426239013672,0.0,-7.16925754318254e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.623802179703488e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0001013434448395,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,7.485190872102976e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.0001013433429761,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0004807288059964,285.0460205078125,294.1499938964844,295.540283203125,292.0167541503906,297.2208557128906,295.6888122558594,285.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838033416225244e-09,0.0010254270164296,-0.0222045201808214,0.0,0.0,0.0,-0.0091942222788929,60.0,11.731426239013672,0.0,-7.16925754318254e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
