time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226380,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.608185791876168e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0001011789936455,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,7.473044388461858e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0001011788917821,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0004799487360287,285.04559326171875,294.1499938964844,295.4879455566406,292.00653076171875,297.189697265625,295.6349182128906,285.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237714741379,8.64342197814949e-09,0.001023762859404,-0.0216949097812175,0.0,0.0,0.0,-0.0090977437794208,60.0,11.678400993347168,0.0,-7.146004321612055e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.608185791876168e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0001011789936455,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,7.473044388461858e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0001011788917821,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0004799487360287,285.04559326171875,294.1499938964844,295.4879455566406,292.00653076171875,297.189697265625,295.6349182128906,285.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237714741379,8.64342197814949e-09,0.001023762859404,-0.0216949097812175,0.0,0.0,0.0,-0.0090977437794208,60.0,11.678400993347168,0.0,-7.146004321612055e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.60050238063559e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0001010980777209,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,7.467067916877568e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0001010979831335,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0004795649147126,285.0454406738281,294.1499938964844,295.462890625,292.0016784667969,297.1739807128906,295.6089782714844,285.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229495819658,8.547662133651102e-09,0.0010229410836473,-0.0214441511780023,0.0,0.0,0.0,-0.0090502575039863,60.0,11.65252685546875,0.0,-7.13457737333556e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.592850983608514e-05,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0001010175110423,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,7.461116911144927e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0001010174091788,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.0004791827232111,285.0452880859375,294.1499938964844,295.4385986328125,291.9969482421875,297.1582336425781,295.5836486816406,285.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221340926364,8.452313515761034e-09,0.0010221255943179,-0.0211944598704576,0.0,0.0,0.0,-0.0090029882267117,60.0,11.62697982788086,0.0,-7.123207268477928e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.5775983936619e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.000100856887002,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,7.449254189850762e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0001008567924145,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0004784208140335,285.04510498046875,294.1499938964844,295.3925170898437,291.98809814453125,297.1265869140625,295.5343017578125,285.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.26223534033943e-09,0.0010205028811469,-0.0206966884434223,0.0,0.0,0.0,-0.0089087709784507,60.0,11.576675415039062,0.0,-7.100568666373874e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.5775983936619e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.000100856887002,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,7.449254189850762e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0001008567924145,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0004784208140335,285.04510498046875,294.1499938964844,295.3925170898437,291.98809814453125,297.1265869140625,295.5343017578125,285.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.26223534033943e-09,0.0010205028811469,-0.0206966884434223,0.0,0.0,0.0,-0.0089087709784507,60.0,11.576675415039062,0.0,-7.100568666373874e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.566202061250806e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0001007368773571,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,7.440389890689403e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0001007367754937,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0004778515431098,285.0450134277344,294.1499938964844,295.35986328125,291.98193359375,297.1024475097656,295.498779296875,285.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192955378443,8.120208505602022e-09,0.001019287505187,-0.0203247442841529,0.0,0.0,0.0,-0.0088383583351969,60.0,11.539761543273926,0.0,-7.08367693391665e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.562593186274172e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0001006988677545,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,7.437582826241851e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.000100698773167,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.000477671273984,285.04498291015625,294.1499938964844,295.3500061035156,291.9801025390625,297.0948181152344,295.4877319335937,285.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189122986048,8.075234703142087e-09,0.0010189041495323,-0.0202069599181413,0.0,0.0,0.0,-0.0088160689920187,60.0,11.528207778930664,0.0,-7.078332231458262e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.547753870720044e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0001005426020128,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,7.426040974678472e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0001005425074254,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004769299994222,285.0450134277344,294.1499938964844,295.31134033203125,291.97296142578125,297.06298828125,295.4440612792969,285.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173306800425,7.890306186197904e-09,0.0010173228802159,-0.0197226498275995,0.0,0.0,0.0,-0.0087243923917412,60.0,11.481554985046388,-0.0,-7.056375750380539e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.547753870720044e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0001005426020128,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,7.426040974678472e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0001005425074254,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004769299994222,285.0450134277344,294.1499938964844,295.31134033203125,291.97296142578125,297.06298828125,295.4440612792969,285.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173306800425,7.890306186197904e-09,0.0010173228802159,-0.0197226498275995,0.0,0.0,0.0,-0.0087243923917412,60.0,11.481554985046388,-0.0,-7.056375750380539e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.533004049444572e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.0001003872821456,299.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,7.414568972308189e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0001003871875582,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0004761932359542,285.04510498046875,294.1499938964844,295.2765808105469,291.9667358398437,297.0311279296875,295.4034423828125,285.43853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.706496774062543e-09,0.0010157510405406,-0.019241252914071,0.0,0.0,0.0,-0.0086332689970731,60.0,11.436725616455078,-0.0,-7.03458624684572e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.533004049444572e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.0001003872821456,299.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,7.414568972308189e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0001003871875582,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0004761932359542,285.04510498046875,294.1499938964844,295.2765808105469,291.9667358398437,297.0311279296875,295.4034423828125,285.43853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.706496774062543e-09,0.0010157510405406,-0.019241252914071,0.0,0.0,0.0,-0.0086332689970731,60.0,11.436725616455078,-0.0,-7.03458624684572e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,9.525696077616884e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.0001003103243419,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,7.408884994219989e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0001003102297545,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0004758282157126,285.0451965332031,294.1499938964844,295.26055908203125,291.9639587402344,297.0152282714844,295.3846435546875,285.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149771114811,7.615427399798591e-09,0.0010149695444852,-0.0190027393400669,0.0,0.0,0.0,-0.0085881082341074,60.0,11.415178298950195,-0.0,-7.023803050287827e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.518400474917144e-05,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.0001002334975055,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,7.403210474876687e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.000100233402918,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0004754637775477,285.0453491210937,294.1499938964844,295.24542236328125,291.9613647460937,296.9993591308594,295.3665771484375,285.4472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524507239509148e-09,0.0010141920065507,-0.0187646113336086,0.0,0.0,0.0,-0.0085430350154638,60.0,11.394020080566406,-0.0,-7.013046143811152e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.503806359134614e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0001000798074528,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,7.3918592534028e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0001000797201413,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.0004747347556985,285.045654296875,294.1499938964844,295.2176208496094,291.956787109375,296.9676818847656,295.3320617675781,285.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342637609042413e-09,0.0010126392589882,-0.01828826777637,0.0,0.0,0.0,-0.0084528857842087,60.0,11.352548599243164,-0.0,-6.99155222605441e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.503806359134614e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0001000798074528,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,7.3918592534028e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0001000797201413,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.0004747347556985,285.045654296875,294.1499938964844,295.2176208496094,291.956787109375,296.9676818847656,295.3320617675781,285.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342637609042413e-09,0.0010126392589882,-0.01828826777637,0.0,0.0,0.0,-0.0084528857842087,60.0,11.352548599243164,-0.0,-6.99155222605441e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.4893024652265e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.992707782657816e-05,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,7.38057860871777e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.99269905150868e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.000474010274047,285.04608154296875,294.1499938964844,295.1929626464844,291.95294189453125,296.9361877441406,295.30059814453125,285.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111008305102,7.1618959651686964e-09,0.0010110937291756,-0.0178148690611124,0.0,0.0,0.0,-0.0083632851019501,60.0,11.312764167785645,-0.0,-6.970224575297834e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.4893024652265e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.992707782657816e-05,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,7.38057860871777e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.99269905150868e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.000474010274047,285.04608154296875,294.1499938964844,295.1929626464844,291.95294189453125,296.9361877441406,295.30059814453125,285.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111008305102,7.1618959651686964e-09,0.0010110937291756,-0.0178148690611124,0.0,0.0,0.0,-0.0083632851019501,60.0,11.312764167785645,-0.0,-6.970224575297834e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.474901162320748e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.977541776606812e-05,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,7.369377271970734e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.977533045457676e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0004732908855658,285.04656982421875,294.1499938964844,295.171142578125,291.9497985839844,296.9049072265625,295.2720031738281,285.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095661273226,6.98242708097041e-09,0.0010095591424033,-0.0173447914421558,0.0,0.0,0.0,-0.0082743149250745,60.0,11.274537086486816,-0.0,-6.94907953402435e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.474901162320748e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.977541776606812e-05,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,7.369377271970734e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.977533045457676e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0004732908855658,285.04656982421875,294.1499938964844,295.171142578125,291.9497985839844,296.9049072265625,295.2720031738281,285.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095661273226,6.98242708097041e-09,0.0010095591424033,-0.0173447914421558,0.0,0.0,0.0,-0.0082743149250745,60.0,11.274537086486816,-0.0,-6.94907953402435e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.460598084842786e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,9.962479816749692e-05,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,7.358252332778648e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.962471085600556e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0004725764156319,285.04718017578125,294.1499938964844,295.15191650390625,291.947265625,296.8739013671875,295.2461242675781,285.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.804187435704989e-09,0.0010080350330099,-0.0168779231607913,0.0,0.0,0.0,-0.0081859538331627,60.0,11.237772941589355,-0.0,-6.92811141789207e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.460598084842786e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,9.962479816749692e-05,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,7.358252332778648e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.962471085600556e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0004725764156319,285.04718017578125,294.1499938964844,295.15191650390625,291.947265625,296.8739013671875,295.2461242675781,285.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.804187435704989e-09,0.0010080350330099,-0.0168779231607913,0.0,0.0,0.0,-0.0081859538331627,60.0,11.237772941589355,-0.0,-6.92811141789207e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.453517850488424e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,9.955024142982438e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,7.352745888056234e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.9550154118333e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0004722227458842,285.04754638671875,294.1499938964844,295.1432189941406,291.9462280273437,296.8585510253906,295.2344055175781,285.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072847362607,6.715957567848818e-09,0.0010072781005874,-0.0166468173265457,0.0,0.0,0.0,-0.0081422021612524,60.0,11.220057487487791,-0.0,-6.917743888834593e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.446449985262008e-05,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,9.94758156593889e-05,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,7.347248174482957e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,9.947572834789752e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0004718697164207,285.04791259765625,294.1499938964844,295.13507080078125,291.9453430175781,296.84326171875,295.22332763671875,285.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065315291285,6.627880022591626e-09,0.0010065248934552,-0.0164161063730716,0.0,0.0,0.0,-0.0080985380336642,60.0,11.202640533447266,-0.0,-6.907401228772869e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.432321530766784e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.932702960213646e-05,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,7.336259295698255e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.932694229064508e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0004711639485321,285.0487365722656,294.1499938964844,295.1203308105469,291.94390869140625,296.8128967285156,295.2023620605469,285.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.451813749919211e-09,0.0010050213895738,-0.0159549079835414,0.0,0.0,0.0,-0.0080112647265195,60.0,11.168431282043455,-0.0,-6.886750014700739e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.432321530766784e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.932702960213646e-05,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,7.336259295698255e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.932694229064508e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0004711639485321,285.0487365722656,294.1499938964844,295.1203308105469,291.94390869140625,296.8128967285156,295.2023620605469,285.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.451813749919211e-09,0.0010050213895738,-0.0159549079835414,0.0,0.0,0.0,-0.0080112647265195,60.0,11.168431282043455,-0.0,-6.886750014700739e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.420557762496172e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,9.920314914779738e-05,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,7.327109051402658e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.9203061836306e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0004705763130914,285.0494689941406,294.1499938964844,295.109375,291.94305419921875,296.7876892089844,295.1865539550781,285.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305216349034026e-09,0.0010037672473117,-0.0155708948150277,0.0,0.0,0.0,-0.0079385871067643,60.0,11.140634536743164,-0.0,-6.869579749491096e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.418305126018822e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.917942952597514e-05,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,7.325357728404924e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.917934221448375e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0004704637976828,285.04962158203125,294.1499938964844,295.107421875,291.94293212890625,296.78289794921875,295.1835327148437,285.5077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035341838374,6.277148578703873e-09,0.00100352789741,-0.0154973706230521,0.0,0.0,0.0,-0.0079246759414672,60.0,11.135339736938477,-0.0,-6.86629419988094e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.40441168495454e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,9.903312457026914e-05,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,7.314551476156339e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.903303725877775e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0004697697877418,285.0506286621094,294.1499938964844,295.0961303710937,291.9423217773437,296.7532653808594,295.16668701171875,285.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104015959351727e-09,0.001002047327347,-0.0150438388809561,0.0,0.0,0.0,-0.0078388461843132,60.0,11.103294372558594,-0.0,-6.846047995168193e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.40441168495454e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,9.903312457026914e-05,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,7.314551476156339e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.903303725877775e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0004697697877418,285.0506286621094,294.1499938964844,295.0961303710937,291.9423217773437,296.7532653808594,295.16668701171875,285.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104015959351727e-09,0.001002047327347,-0.0150438388809561,0.0,0.0,0.0,-0.0078388461843132,60.0,11.103294372558594,-0.0,-6.846047995168193e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.390637569595128e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.888807107927278e-05,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,7.303838356165215e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.888799104373902e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0004690817440859,285.0516967773437,294.1499938964844,295.0862121582031,291.9420471191406,296.7240295410156,295.151611328125,285.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.9323714829417895e-09,0.0010005795629695,-0.0145941963419318,0.0,0.0,0.0,-0.0077537540346384,60.0,11.072181701660156,-0.0,-6.826005005677871e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.390637569595128e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.888807107927278e-05,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,7.303838356165215e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.888799104373902e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0004690817440859,285.0516967773437,294.1499938964844,295.0862121582031,291.9420471191406,296.7240295410156,295.151611328125,285.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.9323714829417895e-09,0.0010005795629695,-0.0145941963419318,0.0,0.0,0.0,-0.0077537540346384,60.0,11.072181701660156,-0.0,-6.826005005677871e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.383830183651298e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.881638106890024e-05,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,7.298542914213613e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.881630103336649e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0004687416949309,285.0522766113281,294.1499938964844,295.0816650390625,291.9420166015625,296.7095947265625,295.14483642578125,285.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998580208048,5.847532680292033e-09,0.0009998522000387,-0.0143719501793384,0.0,0.0,0.0,-0.007711686193943,60.0,11.057021141052246,-0.0,-6.81610927699694e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.377040987601504e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,9.874489478534088e-05,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,7.293262751773e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.874481474980712e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0004684025770984,285.0528869628906,294.1499938964844,295.07733154296875,291.9420471191406,296.6953125,295.138427734375,285.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991344995796,5.7629372385292754e-09,0.0009991286788135,-0.0141503373160958,0.0,0.0,0.0,-0.0076697482727468,60.0,11.042043685913086,-0.0,-6.806249075452797e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.363494609715416e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,9.86022423603572e-05,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,7.282726437551901e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.860216232482344e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0004677259130403,285.0541687011719,294.1499938964844,295.0693359375,291.94219970703125,296.6669311523437,295.1263427734375,285.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.5941304921702795e-09,0.0009976866422221,-0.0137081108987331,0.0,0.0,0.0,-0.0075860708020627,60.0,11.01244831085205,-0.0,-6.786594042296201e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.363494609715416e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,9.86022423603572e-05,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,7.282726437551901e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.860216232482344e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0004677259130403,285.0541687011719,294.1499938964844,295.0693359375,291.94219970703125,296.6669311523437,295.1263427734375,285.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.5941304921702795e-09,0.0009976866422221,-0.0137081108987331,0.0,0.0,0.0,-0.0075860708020627,60.0,11.01244831085205,-0.0,-6.786594042296201e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.35009666136466e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.846114699030296e-05,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,7.272305811056867e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.84610742307268e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0004670566413551,285.0555114746094,294.1499938964844,295.0619201660156,291.9425048828125,296.63897705078125,295.1153564453125,285.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962643962353,5.4271711569242614e-09,0.0009962590411305,-0.0132707171142101,0.0,0.0,0.0,-0.0075033018365502,60.0,10.983390808105469,-0.0,-6.767182725297971e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.35009666136466e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.846114699030296e-05,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,7.272305811056867e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.84610742307268e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0004670566413551,285.0555114746094,294.1499938964844,295.0619201660156,291.9425048828125,296.63897705078125,295.1153564453125,285.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962643962353,5.4271711569242614e-09,0.0009962590411305,-0.0132707171142101,0.0,0.0,0.0,-0.0075033018365502,60.0,10.983390808105469,-0.0,-6.767182725297971e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.336847870144992e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,9.83216377790086e-05,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,7.26200159988366e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.832155774347484e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0004663948493544,285.05694580078125,294.1499938964844,295.0548400878906,291.9428405761719,296.6114196777344,295.1053161621094,285.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948523947969,5.262078328627241e-09,0.0009948471561074,-0.0128382062539458,0.0,0.0,0.0,-0.0074214576743543,60.0,10.954784393310549,-0.0,-6.748015835000842e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
