time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228720,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.336847870144992e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,9.83216377790086e-05,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,7.26200159988366e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.832155774347484e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0004663948493544,285.05694580078125,294.1499938964844,295.0548400878906,291.9428405761719,296.6114196777344,295.1053161621094,285.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948523947969,5.262078328627241e-09,0.0009948471561074,-0.0128382062539458,0.0,0.0,0.0,-0.0074214576743543,60.0,10.954784393310549,-0.0,-6.748015835000842e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.323753329226749e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.818373655434698e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,7.251816714415327e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.818366379477084e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0004657407407648,285.0584716796875,294.1499938964844,295.0478515625,291.9431457519531,296.5842590332031,295.09600830078125,285.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098899080735464e-09,0.00099345180206,-0.01241070125252,0.0,0.0,0.0,-0.0073405625298619,60.0,10.92652416229248,-0.0,-6.729096924118494e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.323753329226749e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.818373655434698e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,7.251816714415327e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.818366379477084e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0004657407407648,285.0584716796875,294.1499938964844,295.0478515625,291.9431457519531,296.5842590332031,295.09600830078125,285.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098899080735464e-09,0.00099345180206,-0.01241070125252,0.0,0.0,0.0,-0.0073405625298619,60.0,10.92652416229248,-0.0,-6.729096924118494e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.31729591684416e-05,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.811573545448482e-05,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.246793393278494e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.811566269490868e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0004654181539081,285.05926513671875,294.1499938964844,295.0443115234375,291.9432983398437,296.5708923339844,295.0916442871094,285.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927673963829,5.0184270072861645e-09,0.0009927623905241,-0.0121998749673366,0.0,0.0,0.0,-0.0073006618767976,60.0,10.91250705718994,-0.0,-6.719777445596264e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.310870518675074e-05,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.804807632463052e-05,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,7.241796265589073e-05,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,9.80480035650544e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0004650972259696,285.0600891113281,294.1499938964844,295.04071044921875,291.9433898925781,296.5576171875,295.0873718261719,285.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099208264146,4.9383661604451845e-09,0.0009920777520164,-0.0119901234284043,0.0,0.0,0.0,-0.0072609726339578,60.0,10.898529052734377,-0.0,-6.710511968321954e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.298091754317284e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.79135074885562e-05,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,7.231857307488099e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.791343472898006e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.00046445892076,285.0617980957031,294.1499938964844,295.0331115722656,291.9434509277344,296.53131103515625,295.0790100097656,285.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779127760201618e-09,0.0009907169733196,-0.0115729290992021,0.0,0.0,0.0,-0.0071820351295173,60.0,10.87062168121338,-0.0,-6.692101095495674e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.298091754317284e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.79135074885562e-05,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,7.231857307488099e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.791343472898006e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.00046445892076,285.0617980957031,294.1499938964844,295.0331115722656,291.9434509277344,296.53131103515625,295.0790100097656,285.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779127760201618e-09,0.0009907169733196,-0.0115729290992021,0.0,0.0,0.0,-0.0071820351295173,60.0,10.87062168121338,-0.0,-6.692101095495674e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.286502609029412e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.779146785149352e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,7.222843123599887e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.779139509191737e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,0.0004638799873646,285.0634460449219,294.1499938964844,295.02557373046875,291.9433288574219,296.5074462890625,295.07147216796875,285.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894864633679,4.634709505069168e-09,0.000989481806755,-0.0111945588141679,0.0,0.0,0.0,-0.007110440172255,60.0,10.844924926757812,-0.0,-6.675426078572856e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.285492706112564e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.778083040146156e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,7.222057320177555e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.778075764188544e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0004638295213226,285.0635681152344,294.1499938964844,295.0248718261719,291.9432983398437,296.5053405761719,295.07080078125,285.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893788956105,4.622120464148338e-09,0.000989374355413,-0.0111615750938653,0.0,0.0,0.0,-0.0071041998453438,60.0,10.842689514160156,-0.0,-6.673973729220961e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.273083560401574e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.765015420271084e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.212405762402341e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.76500814431347e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0004632096679415,285.0654296875,294.1499938964844,295.0157165527344,291.9428405761719,296.4797058105469,295.06256103515625,285.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467491709903015e-09,0.0009880519937723,-0.0107564479112625,0.0,0.0,0.0,-0.0070275436155498,60.0,10.814615249633787,-0.0,-6.65614479089527e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.273083560401574e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.765015420271084e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.212405762402341e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.76500814431347e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0004632096679415,285.0654296875,294.1499938964844,295.0157165527344,291.9428405761719,296.4797058105469,295.06256103515625,285.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467491709903015e-09,0.0009880519937723,-0.0107564479112625,0.0,0.0,0.0,-0.0070275436155498,60.0,10.814615249633787,-0.0,-6.65614479089527e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.260870137950404e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.752153709996492e-05,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.202906272141263e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.752146434038876e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0004625995934475,285.0673828125,294.1499938964844,295.00537109375,291.9420166015625,296.454345703125,295.0541687011719,285.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315294344081622e-09,0.0009867505868896,-0.0103576863184571,0.0,0.0,0.0,-0.0069520925171673,60.0,10.786304473876951,-0.0,-6.638619254317747e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.260870137950404e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.752153709996492e-05,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.202906272141263e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.752146434038876e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0004625995934475,285.0673828125,294.1499938964844,295.00537109375,291.9420166015625,296.454345703125,295.0541687011719,285.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315294344081622e-09,0.0009867505868896,-0.0103576863184571,0.0,0.0,0.0,-0.0069520925171673,60.0,10.786304473876951,-0.0,-6.638619254317747e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.254859469365329e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.745824354467914e-05,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,7.19823146937415e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.74581780610606e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,0.0004622993583325,285.0683898925781,294.1499938964844,294.9996643066406,291.9414367675781,296.4417724609375,295.04986572265625,285.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861142607405,4.240399587018828e-09,0.0009861099533736,-0.0101614566519856,0.0,0.0,0.0,-0.0069149630144238,60.0,10.771985054016112,-0.0,-6.63000321310392e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.24888881854713e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.739536471897736e-05,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,7.193587953224778e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.739529923535883e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.000462001102278,285.06939697265625,294.1499938964844,294.9935913085937,291.94073486328125,296.4292297363281,295.0455627441406,285.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854781674221,4.165995548532919e-09,0.0009854739764705,-0.0099665131419897,0.0,0.0,0.0,-0.0068780789151787,60.0,10.75760555267334,-0.0,-6.62144969965084e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.237025369657204e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.727043652674185e-05,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.184360583778471e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.72703710431233e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.0004614084900822,285.0714416503906,294.1499938964844,294.9801330566406,291.9389343261719,296.4042663574219,295.03680419921875,285.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018162691465932e-09,0.0009842097060754,-0.0095791770145297,0.0,0.0,0.0,-0.0068047912791371,60.0,10.72864055633545,-0.0,-6.604471280979851e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.237025369657204e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.727043652674185e-05,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.184360583778471e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.72703710431233e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.0004614084900822,285.0714416503906,294.1499938964844,294.9801330566406,291.9389343261719,296.4042663574219,295.03680419921875,285.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018162691465932e-09,0.0009842097060754,-0.0095791770145297,0.0,0.0,0.0,-0.0068047912791371,60.0,10.72864055633545,-0.0,-6.604471280979851e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.22536346479319e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.714763291412964e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,7.175289647420868e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.71475601545535e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0004608259478118,285.0735778808594,294.1499938964844,294.9647521972656,291.9365539550781,296.37945556640625,295.02752685546875,285.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.872842935237486e-09,0.0009829670889303,-0.0091984206810593,0.0,0.0,0.0,-0.0067327502183616,60.0,10.69888687133789,-0.0,-6.587801948398919e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.22536346479319e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.714763291412964e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,7.175289647420868e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.71475601545535e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0004608259478118,285.0735778808594,294.1499938964844,294.9647521972656,291.9365539550781,296.37945556640625,295.02752685546875,285.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.872842935237486e-09,0.0009829670889303,-0.0091984206810593,0.0,0.0,0.0,-0.0067327502183616,60.0,10.69888687133789,-0.0,-6.587801948398919e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.213889279635624e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.70268010860309e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,7.166365685407072e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.702673560241236e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0004602528060786,285.0757751464844,294.1499938964844,294.9471740722656,291.9334716796875,296.35479736328125,295.0176696777344,285.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.7298648614125796e-09,0.0009817444952204,-0.0088237971067428,0.0,0.0,0.0,-0.006661869585514,60.0,10.668376922607422,-0.0,-6.571422517254177e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.213889279635624e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.70268010860309e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,7.166365685407072e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.702673560241236e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0004602528060786,285.0757751464844,294.1499938964844,294.9471740722656,291.9334716796875,296.35479736328125,295.0176696777344,285.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.7298648614125796e-09,0.0009817444952204,-0.0088237971067428,0.0,0.0,0.0,-0.006661869585514,60.0,10.668376922607422,-0.0,-6.571422517254177e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,9.202618821291252e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,9.690812294138595e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,7.157599611673504e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.690805745776744e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0004596898506861,285.0780639648437,294.1499938964844,294.9271545410156,291.9296875,296.3302307128906,295.007080078125,285.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805471636354,3.589425201511176e-09,0.0009805435547605,-0.0084558194503188,0.0,0.0,0.0,-0.0065922471694648,60.0,10.636963844299316,-0.0,-6.555352882742227e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,9.202618821291252e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,9.690812294138595e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,7.157599611673504e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.690805745776744e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0004596898506861,285.0780639648437,294.1499938964844,294.9271545410156,291.9296875,296.3302307128906,295.007080078125,285.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805471636354,3.589425201511176e-09,0.0009805435547605,-0.0084558194503188,0.0,0.0,0.0,-0.0065922471694648,60.0,10.636963844299316,-0.0,-6.555352882742227e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,9.197084000334144e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.684983524493872e-05,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,7.153294427553192e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.68497697613202e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,0.0004594133642967,285.0792236328125,294.1499938964844,294.9161682128906,291.9274597167969,296.3179931640625,295.0013427734375,285.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979957752861,3.520453706329363e-09,0.0009799542604014,-0.0082751000300049,0.0,0.0,0.0,-0.0065580573864281,60.0,10.62075138092041,-0.0,-6.547468700546234e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.19158774195239e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.67919550021179e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,7.149019802454859e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,9.679188951849936e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,0.0004591387987602,285.0804138183594,294.1499938964844,294.90447998046875,291.925048828125,296.30572509765625,294.99542236328125,285.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793720673769,3.451960939315768e-09,0.0009793685749173,-0.0080956351011991,0.0,0.0,0.0,-0.0065241027623414,60.0,10.604351043701172,-0.0,-6.539643493397308e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.180708730127662e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.667739504948258e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,7.140558591345325e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.667732956586406e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0004585953720379,285.0827941894531,294.1499938964844,294.8788452148437,291.9195251464844,296.2811889648437,294.9830627441406,285.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.316401375741407e-09,0.0009782086126506,-0.0077404393814504,0.0,0.0,0.0,-0.0064568961970508,60.0,10.571016311645508,-0.0,-6.524170004240659e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.180708730127662e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.667739504948258e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,7.140558591345325e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.667732956586406e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0004585953720379,285.0827941894531,294.1499938964844,294.8788452148437,291.9195251464844,296.2811889648437,294.9830627441406,285.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.316401375741407e-09,0.0009782086126506,-0.0077404393814504,0.0,0.0,0.0,-0.0064568961970508,60.0,10.571016311645508,-0.0,-6.524170004240659e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.170042903861032e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,9.656507609179243e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,7.132262544473633e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.656501060817392e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0004580625973176,285.08526611328125,294.1499938964844,294.8500061035156,291.9129943847656,296.2566223144531,294.9693908691406,285.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495911329714e-09,0.0009770722826942,-0.0073921945877373,0.0,0.0,0.0,-0.0063910097815096,60.0,10.535975456237791,-0.0,-6.509016969857839e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.170042903861032e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,9.656507609179243e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,7.132262544473633e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.656501060817392e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0004580625973176,285.08526611328125,294.1499938964844,294.8500061035156,291.9129943847656,296.2566223144531,294.9693908691406,285.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495911329714e-09,0.0009770722826942,-0.0073921945877373,0.0,0.0,0.0,-0.0063910097815096,60.0,10.535975456237791,-0.0,-6.509016969857839e-08,0.0,281.8927001953125,283.7974548339844,294.224609375,295.7084045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7930738256315105e-21,-2.3965369128157552e-21,-2.396536710867364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
