time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0014597766567021,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,-0.0015372150810435,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0011353818699717,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,-0.0015372150810435,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,-0.0072918864898383,293.3406066894531,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.3418273925781,293.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0399846620857715,3.639985024506132e-08,0.0399846285581588,-0.0555950030684471,0.0,0.0,0.0,-0.2207917124032974,60.0,36.58599090576172,0.0,-1.6494237570441328e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0014597766567021,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,-0.0015372150810435,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0011353818699717,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,-0.0015372150810435,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,-0.0072918864898383,293.3406066894531,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.3418273925781,293.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0399846620857715,3.639985024506132e-08,0.0399846285581588,-0.0555950030684471,0.0,0.0,0.0,-0.2207917124032974,60.0,36.58599090576172,0.0,-1.6494237570441328e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972045898437,0.0,0.0,0.0001067983030225,296.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972045898437,0.0,0.0,0.0001124637565226,296.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972045898437,0.0,0.0,8.306535164592788e-05,296.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.197265625,0.0,0.0,0.0001124637565226,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995544433594,0.0,0.0,0.0005334796733222,293.2177734375,294.1499938964844,296.398193359375,294.1434326171875,294.3101806640625,295.31854248046875,293.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0067500760778784,1.4230996825403965e-08,-0.006750090047717,-0.0441214442253112,0.0,0.0,0.0,0.0274662896990776,60.0,19.91408348083496,-0.0,-8.828481412592738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972045898437,0.0,0.0,0.0001067983030225,296.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972045898437,0.0,0.0,0.0001124637565226,296.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972045898437,0.0,0.0,8.306535164592788e-05,296.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.197265625,0.0,0.0,0.0001124637565226,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995544433594,0.0,0.0,0.0005334796733222,293.2177734375,294.1499938964844,296.398193359375,294.1434326171875,294.3101806640625,295.31854248046875,293.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0067500760778784,1.4230996825403965e-08,-0.006750090047717,-0.0441214442253112,0.0,0.0,0.0,0.0274662896990776,60.0,19.91408348083496,-0.0,-8.828481412592738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18328857421875,0.0,0.0,0.0001038826594594,296.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.18341064453125,0.0,0.0,0.0001093934479285,296.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18328857421875,0.0,0.0,8.079762483248487e-05,296.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18341064453125,0.0,0.0,0.0001093934479285,297.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844177246094,0.0,0.0,0.0005189154180698,293.19659423828125,294.1499938964844,296.3857421875,294.1316223144531,294.3588562011719,295.6278686523437,293.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,0.0002088854089379,1.7044754940798157e-08,-0.0002089024492306,-0.0449750162661075,0.0,0.0,0.0,-0.0067055667750537,60.0,12.386021614074709,-0.0,-8.353023162044337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566467285156,0.0,0.0,0.0001021110147121,296.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1569519042969,0.0,0.0,0.0001075278196367,296.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566467285156,0.0,0.0,7.941968215163797e-05,296.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568908691406,0.0,0.0,0.0001075278196367,297.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,0.0005100656999275,293.1447448730469,294.1499938964844,296.3734436035156,294.1199951171875,294.4308776855469,295.8050231933594,293.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0033688219264149,1.8439509474887927e-08,0.0033688032999634,-0.0450638607144355,0.0,0.0,0.0,-0.025322500616312,60.0,11.588476181030272,0.0,-8.070546186900175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,0.0001027562466333,296.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16162109375,0.0,0.0,0.0001082072776625,296.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,7.992152677616104e-05,296.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615600585937,0.0,0.0,0.0001082072776625,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0005132887163199,293.1519775390625,294.1499938964844,296.34942626953125,294.0972595214844,294.5576477050781,295.7733459472656,293.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031291206832975,1.8996344053334724e-08,0.0031291015911847,-0.0467622019350528,0.0,0.0,0.0,-0.0243693012744188,60.0,13.045414924621582,0.0,-8.172861498678685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,0.0001027562466333,296.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16162109375,0.0,0.0,0.0001082072776625,296.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,7.992152677616104e-05,296.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615600585937,0.0,0.0,0.0001082072776625,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0005132887163199,293.1519775390625,294.1499938964844,296.34942626953125,294.0972595214844,294.5576477050781,295.7733459472656,293.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031291206832975,1.8996344053334724e-08,0.0031291015911847,-0.0467622019350528,0.0,0.0,0.0,-0.0243693012744188,60.0,13.045414924621582,0.0,-8.172861498678685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16119384765625,0.0,0.0,0.0001030943676596,296.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614685058594,0.0,0.0,0.0001085633339243,296.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612243652344,0.0,0.0,8.018450898816809e-05,296.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614074707031,0.0,0.0,0.0001085633339243,297.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,0.0005149777280166,293.1519470214844,294.1499938964844,296.326171875,294.0752258300781,294.628662109375,295.9326477050781,293.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064360685646,1.7285309183989742e-08,0.001006418839097,-0.0443938374519348,0.0,0.0,0.0,-0.0129232686012983,60.0,7.143714427947998,0.0,-8.22673271727581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16119384765625,0.0,0.0,0.0001030943676596,296.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614685058594,0.0,0.0,0.0001085633339243,296.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612243652344,0.0,0.0,8.018450898816809e-05,296.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614074707031,0.0,0.0,0.0001085633339243,297.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,0.0005149777280166,293.1519470214844,294.1499938964844,296.326171875,294.0752258300781,294.628662109375,295.9326477050781,293.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064360685646,1.7285309183989742e-08,0.001006418839097,-0.0443938374519348,0.0,0.0,0.0,-0.0129232686012983,60.0,7.143714427947998,0.0,-8.22673271727581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610412597656,0.0,0.0,0.0001029650738928,296.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0001084271789295,296.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610717773437,0.0,0.0,8.008394797798246e-05,296.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612548828125,0.0,0.0,0.0001084271789295,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,0.0005143318558111,293.15191650390625,294.1499938964844,296.3035888671875,294.0538635253906,294.6617736816406,296.1333312988281,293.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970818111672,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,3.1231882572174072,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610412597656,0.0,0.0,0.0001029650738928,296.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0001084271789295,296.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610717773437,0.0,0.0,8.008394797798246e-05,296.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612548828125,0.0,0.0,0.0001084271789295,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,0.0005143318558111,293.15191650390625,294.1499938964844,296.3035888671875,294.0538635253906,294.6617736816406,296.1333312988281,293.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970818111672,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,3.1231882572174072,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0001028277620207,296.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,0.0001082825838238,296.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,7.997714419616386e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,0.0001082825838238,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0005136459367349,293.1518859863281,294.1499938964844,296.2817687988281,294.0331726074219,294.69342041015625,296.2178649902344,293.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.462406635284424,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0001028277620207,296.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,0.0001082825838238,296.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,7.997714419616386e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,0.0001082825838238,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0005136459367349,293.1518859863281,294.1499938964844,296.2817687988281,294.0331726074219,294.69342041015625,296.2178649902344,293.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.462406635284424,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16082763671875,0.0,0.0,0.0001027478720061,296.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610717773437,0.0,0.0,0.0001081984592019,296.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16082763671875,0.0,0.0,7.991501479409635e-05,296.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610412597656,0.0,0.0,0.0001081984592019,297.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604309082031,0.0,0.0,0.0005132469232194,293.15185546875,294.1499938964844,296.2710876464844,294.0230712890625,294.7087707519531,296.2348937988281,293.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947677074,1.6945838510196154e-08,0.0010947508271783,-0.0434158146381378,0.0,0.0,0.0,-0.01321358140558,60.0,2.398332118988037,0.0,-8.171525678335456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,0.0001026597601594,296.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,0.0001081056689145,296.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,7.984648254932836e-05,296.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16094970703125,0.0,0.0,0.0001081056689145,297.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16033935546875,0.0,0.0,0.0005128067568875,293.15185546875,294.1499938964844,296.2606201171875,294.0131530761719,294.723876953125,296.2431335449219,293.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938289342448,1.6836041893952824e-08,0.0010938121704384,-0.0431288927793502,0.0,0.0,0.0,-0.0131591521203517,60.0,2.366171836853028,0.0,-8.157515907214474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606140136719,0.0,0.0,0.0001024597004288,296.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1608581542969,0.0,0.0,0.0001078950008377,296.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,7.969087891979143e-05,296.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16082763671875,0.0,0.0,0.0001078950008377,297.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,0.000511807447765,293.1518249511719,294.1499938964844,296.2401428222656,293.9937744140625,294.7532653808594,296.2452087402344,293.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586765738679787e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.0130355758592486,60.0,2.33077335357666,0.0,-8.12575251529779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606140136719,0.0,0.0,0.0001024597004288,296.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1608581542969,0.0,0.0,0.0001078950008377,296.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,7.969087891979143e-05,296.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16082763671875,0.0,0.0,0.0001078950008377,297.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,0.000511807447765,293.1518249511719,294.1499938964844,296.2401428222656,293.9937744140625,294.7532653808594,296.2452087402344,293.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586765738679787e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.0130355758592486,60.0,2.33077335357666,0.0,-8.12575251529779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0001022245996864,296.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.0001076474291039,296.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,7.950801955303177e-05,296.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.0001076474291039,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,0.0005106330499984,293.1517944335937,294.1499938964844,296.2203674316406,293.9750366210937,294.78173828125,296.23663330078125,293.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293821403223774e-08,0.0010891761630773,-0.0417117923498153,0.0,0.0,0.0,-0.0128903528675436,60.0,2.306265592575073,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0001022245996864,296.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.0001076474291039,296.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,7.950801955303177e-05,296.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.0001076474291039,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,0.0005106330499984,293.1517944335937,294.1499938964844,296.2203674316406,293.9750366210937,294.78173828125,296.23663330078125,293.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293821403223774e-08,0.0010891761630773,-0.0417117923498153,0.0,0.0,0.0,-0.0128903528675436,60.0,2.306265592575073,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603698730469,0.0,0.0,0.000101956371509,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606140136719,0.0,0.0,0.0001073649691534,297.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603698730469,0.0,0.0,7.92994032963179e-05,296.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605529785156,0.0,0.0,0.0001073649691534,297.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,0.0005092931678518,293.1517944335937,294.1499938964844,296.2012634277344,293.9569396972656,294.8092346191406,296.22283935546875,293.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959606969317974e-08,0.0010863186325877,-0.0408381931483745,0.0,0.0,0.0,-0.012724669650197,60.0,2.283344030380249,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603698730469,0.0,0.0,0.000101956371509,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606140136719,0.0,0.0,0.0001073649691534,297.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603698730469,0.0,0.0,7.92994032963179e-05,296.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605529785156,0.0,0.0,0.0001073649691534,297.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,0.0005092931678518,293.1517944335937,294.1499938964844,296.2012634277344,293.9569396972656,294.8092346191406,296.22283935546875,293.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959606969317974e-08,0.0010863186325877,-0.0408381931483745,0.0,0.0,0.0,-0.012724669650197,60.0,2.283344030380249,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,0.00010165990534,296.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0001070527723641,297.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,7.90688136476092e-05,297.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604309082031,0.0,0.0,0.0001070527723641,297.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,0.0005078122485429,293.1517639160156,294.1499938964844,296.18280029296875,293.9394836425781,294.835693359375,296.2066955566406,293.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2605679035186768,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,0.00010165990534,296.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0001070527723641,297.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,7.90688136476092e-05,297.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604309082031,0.0,0.0,0.0001070527723641,297.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,0.0005078122485429,293.1517639160156,294.1499938964844,296.18280029296875,293.9394836425781,294.835693359375,296.2066955566406,293.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2605679035186768,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601867675781,0.0,0.0,0.0001015032758004,296.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604309082031,0.0,0.0,0.0001068878336809,297.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601867675781,0.0,0.0,7.894699228927493e-05,297.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603698730469,0.0,0.0,0.0001068878336809,297.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,0.0005070298793725,293.1517639160156,294.1499938964844,296.173828125,293.93096923828125,294.8485412597656,296.1983337402344,293.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081506954506,1.5395041685906108e-08,0.0010814915876835,-0.0393622778356075,0.0,0.0,0.0,-0.0124447923153638,60.0,2.249200820922852,0.0,-7.974755789064147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601257324219,0.0,0.0,0.0001013437358778,296.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603698730469,0.0,0.0,0.0001067198390956,297.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601257324219,0.0,0.0,7.882290810812265e-05,297.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603088378906,0.0,0.0,0.0001067198390956,297.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597595214844,0.0,0.0,0.000506232958287,293.1517639160156,294.1499938964844,296.1649780273437,293.922607421875,294.86114501953125,296.18994140625,293.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.5196260250149862e-08,0.0010797920404002,-0.0388425514101982,0.0,0.0,0.0,-0.0123462490737438,60.0,2.237875938415528,0.0,-7.949707026000399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600341796875,0.0,0.0,0.000101021338196,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,0.0001063803356373,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600341796875,0.0,0.0,7.857215678086504e-05,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,0.0001063803356373,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0005046225269325,293.1517944335937,294.1499938964844,296.1477966308594,293.9063415527344,294.8856811523437,296.1732177734375,293.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763719910755,1.479455224995263e-08,0.0010763572063297,-0.0377921722829341,0.0,0.0,0.0,-0.0121471062302589,60.0,2.21548843383789,0.0,-7.899207332684456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600341796875,0.0,0.0,0.000101021338196,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,0.0001063803356373,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600341796875,0.0,0.0,7.857215678086504e-05,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,0.0001063803356373,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0005046225269325,293.1517944335937,294.1499938964844,296.1477966308594,293.9063415527344,294.8856811523437,296.1732177734375,293.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763719910755,1.479455224995263e-08,0.0010763572063297,-0.0377921722829341,0.0,0.0,0.0,-0.0121471062302589,60.0,2.21548843383789,0.0,-7.899207332684456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,0.0001007081809802,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16015625,0.0,0.0,0.0001060505601344,297.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,7.832858682377264e-05,297.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,0.0001060505601344,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,0.0005030581960454,293.1517944335937,294.1499938964844,296.1312561035156,293.89068603515625,294.9093322753906,296.1568298339844,293.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730350622907,1.4404354153896293e-08,0.0010730206267908,-0.0367717668414115,0.0,0.0,0.0,-0.0119536677375435,60.0,2.193706750869751,0.0,-7.85030849215218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,0.0001007081809802,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16015625,0.0,0.0,0.0001060505601344,297.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,7.832858682377264e-05,297.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,0.0001060505601344,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,0.0005030581960454,293.1517944335937,294.1499938964844,296.1312561035156,293.89068603515625,294.9093322753906,296.1568298339844,293.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730350622907,1.4404354153896293e-08,0.0010730206267908,-0.0367717668414115,0.0,0.0,0.0,-0.0119536677375435,60.0,2.193706750869751,0.0,-7.85030849215218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,0.0001004185542115,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,0.0001057455738191,297.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,7.81033159000799e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.0,0.0,0.0001057455738191,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,0.0005016114446334,293.1518249511719,294.1499938964844,296.11529541015625,293.8755798339844,294.93218994140625,296.1408386230469,293.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699487756937,1.4043482821080032e-08,0.0010699346894398,-0.0358279570937156,0.0,0.0,0.0,-0.0117747681215405,60.0,2.1728322505950928,0.0,-7.805219581769053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,0.0001004185542115,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,0.0001057455738191,297.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,7.81033159000799e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.0,0.0,0.0001057455738191,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,0.0005016114446334,293.1518249511719,294.1499938964844,296.11529541015625,293.8755798339844,294.93218994140625,296.1408386230469,293.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699487756937,1.4043482821080032e-08,0.0010699346894398,-0.0358279570937156,0.0,0.0,0.0,-0.0117747681215405,60.0,2.1728322505950928,0.0,-7.805219581769053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597595214844,0.0,0.0,0.000100148950878,297.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,0.000105461673229,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597595214844,0.0,0.0,7.789363007759675e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,0.000105461673229,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,0.0005002647521905,293.1518859863281,294.1499938964844,296.0999450683594,293.8610534667969,294.9542236328125,296.1253662109375,293.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707565749143669e-08,0.0010670630726963,-0.0349493250250816,0.0,0.0,0.0,-0.0116082429885864,60.0,2.152992486953736,0.0,-7.763365061919103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597595214844,0.0,0.0,0.000100148950878,297.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,0.000105461673229,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597595214844,0.0,0.0,7.789363007759675e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,0.000105461673229,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,0.0005002647521905,293.1518859863281,294.1499938964844,296.0999450683594,293.8610534667969,294.9542236328125,296.1253662109375,293.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707565749143669e-08,0.0010670630726963,-0.0349493250250816,0.0,0.0,0.0,-0.0116082429885864,60.0,2.152992486953736,0.0,-7.763365061919103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,0.0001000145202851,297.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,0.0001053201121976,297.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,7.778907456668094e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,0.0001053201121976,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15936279296875,0.0,0.0,0.0004995932686142,293.1518859863281,294.1499938964844,296.0924987792969,293.8539733886719,294.9649658203125,296.1177978515625,293.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.354006862186452e-08,0.0010656305821612,-0.0345111861824989,0.0,0.0,0.0,-0.0115252071991562,60.0,2.143362283706665,0.0,-7.742537633248504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,9.98822579276748e-05,297.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,0.000105180828541,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,7.7686199801974e-05,297.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,0.000105180828541,297.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593322753906,0.0,0.0,0.0004989325534552,293.15191650390625,294.1499938964844,296.085205078125,293.8470764160156,294.9755249023437,296.1103820800781,293.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642348788678,1.3375267116089162e-08,0.0010642214911058,-0.0340800769627094,0.0,0.0,0.0,-0.0114435078576207,60.0,2.1339118480682373,0.0,-7.722071870830406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,9.962364856619388e-05,297.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,0.0001049084967235,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,7.74850559537299e-05,297.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,0.0001049084967235,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592712402344,0.0,0.0,0.0004976407508365,293.1519775390625,294.1499938964844,296.0710144042969,293.8336486816406,294.99615478515625,296.09588623046875,293.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614793282002,1.3053045755384574e-08,0.0010614662896841,-0.0332371182739734,0.0,0.0,0.0,-0.0112837692722678,60.0,2.11550235748291,0.0,-7.682136526909744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,9.962364856619388e-05,297.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,0.0001049084967235,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,7.74850559537299e-05,297.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,0.0001049084967235,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592712402344,0.0,0.0,0.0004976407508365,293.1519775390625,294.1499938964844,296.0710144042969,293.8336486816406,294.99615478515625,296.09588623046875,293.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614793282002,1.3053045755384574e-08,0.0010614662896841,-0.0332371182739734,0.0,0.0,0.0,-0.0112837692722678,60.0,2.11550235748291,0.0,-7.682136526909744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,9.937559661921114e-05,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,0.0001046472898451,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,7.729212666163221e-05,297.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,0.0001046472898451,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15924072265625,0.0,0.0,0.0004964016843587,293.15203857421875,294.1499938964844,296.0574035644531,293.8207702636719,295.0161437988281,296.0819091796875,293.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588363511487,1.2743979205254163e-08,0.0010588236618787,-0.0324285104870796,0.0,0.0,0.0,-0.0111305527389049,60.0,2.097843647003174,0.0,-7.643928512379716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,9.937559661921114e-05,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,0.0001046472898451,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,7.729212666163221e-05,297.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,0.0001046472898451,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15924072265625,0.0,0.0,0.0004964016843587,293.15203857421875,294.1499938964844,296.0574035644531,293.8207702636719,295.0161437988281,296.0819091796875,293.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588363511487,1.2743979205254163e-08,0.0010588236618787,-0.0324285104870796,0.0,0.0,0.0,-0.0111305527389049,60.0,2.097843647003174,0.0,-7.643928512379716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
