time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,9.914039401337504e-05,297.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597595214844,0.0,0.0,0.000104399608972,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,7.710919453529641e-05,297.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.000104399608972,297.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.0,0.0,0.0004952268209308,293.1521301269531,294.1499938964844,296.0443420410156,293.80841064453125,295.0354919433594,296.0684814453125,293.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563302785158,1.2450925623852528e-08,0.0010563178220763,-0.0316617377102375,0.0,0.0,0.0,-0.0109852738678455,60.0,2.080937385559082,0.0,-7.607787466668017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,9.914039401337504e-05,297.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597595214844,0.0,0.0,0.000104399608972,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,7.710919453529641e-05,297.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.000104399608972,297.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.0,0.0,0.0004952268209308,293.1521301269531,294.1499938964844,296.0443420410156,293.80841064453125,295.0354919433594,296.0684814453125,293.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563302785158,1.2450925623852528e-08,0.0010563178220763,-0.0316617377102375,0.0,0.0,0.0,-0.0109852738678455,60.0,2.080937385559082,0.0,-7.607787466668017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,9.892032539937644e-05,297.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.000104167862446,297.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,7.693802763242275e-05,297.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15966796875,0.0,0.0,0.000104167862446,297.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.0004941275110468,293.1522216796875,294.1499938964844,296.0318298339844,293.7965393066406,295.0541687011719,296.0555725097656,293.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539853246882,1.2176727182122704e-08,0.0010539732174947,-0.030944250524044,0.0,0.0,0.0,-0.0108493417501449,60.0,2.064872026443481,0.0,-7.574049476488653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,9.892032539937644e-05,297.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.000104167862446,297.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,7.693802763242275e-05,297.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15966796875,0.0,0.0,0.000104167862446,297.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.0004941275110468,293.1522216796875,294.1499938964844,296.0318298339844,293.7965393066406,295.0541687011719,296.0555725097656,293.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539853246882,1.2176727182122704e-08,0.0010539732174947,-0.030944250524044,0.0,0.0,0.0,-0.0108493417501449,60.0,2.064872026443481,0.0,-7.574049476488653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,9.881682490231468e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.0001040588758769,297.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,7.685752643737942e-05,297.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0001040588758769,297.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.0004936105106025,293.1522827148437,294.1499938964844,296.0257873535156,293.7908020019531,295.063232421875,296.0493469238281,293.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528825223445,1.2047768116474344e-08,0.0010528705315664,-0.0306067895144224,0.0,0.0,0.0,-0.010785412043333,60.0,2.057179450988769,0.0,-7.558207926194882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,9.871747897705065e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.0001039542621583,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,7.67802630434744e-05,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0001039542621583,297.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.0004931142902933,293.1523132324219,294.1499938964844,296.0198669433594,293.78521728515625,295.0721435546875,296.0432434082031,293.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518240742385,1.1923994236440194e-08,0.0010518120834603,-0.030282886698842,0.0,0.0,0.0,-0.0107240509241819,60.0,2.049687623977661,0.0,-7.543019364675274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1594543457031,0.0,0.0,9.853466326603666e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15966796875,0.0,0.0,0.0001037617475958,297.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,7.663806900382042e-05,297.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0001037617475958,297.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.0004922010703012,293.1524353027344,294.1499938964844,296.0083923339844,293.7743530273437,295.08953857421875,296.0313720703125,293.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498760966584,1.1696208446210221e-08,0.0010498643387109,-0.0296867750585079,0.0,0.0,0.0,-0.0106111280620098,60.0,2.035337448120117,0.0,-7.515106403843674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1594543457031,0.0,0.0,9.853466326603666e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15966796875,0.0,0.0,0.0001037617475958,297.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,7.663806900382042e-05,297.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0001037617475958,297.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.0004922010703012,293.1524353027344,294.1499938964844,296.0083923339844,293.7743530273437,295.08953857421875,296.0313720703125,293.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498760966584,1.1696208446210221e-08,0.0010498643387109,-0.0296867750585079,0.0,0.0,0.0,-0.0106111280620098,60.0,2.035337448120117,0.0,-7.515106403843674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1594543457031,0.0,0.0,9.837131801759824e-05,297.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15966796875,0.0,0.0,0.0001035897366818,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,7.651102350791916e-05,297.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0001035897366818,297.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.0004913851153105,293.1525573730469,294.1499938964844,295.9974670410156,293.7640075683594,295.1063232421875,296.0199890136719,293.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481354547664,1.1492690354941716e-08,0.0010481239296495,-0.0291541442275047,0.0,0.0,0.0,-0.0105102350935339,60.0,2.021862268447876,0.0,-7.490211118010849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1594543457031,0.0,0.0,9.837131801759824e-05,297.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15966796875,0.0,0.0,0.0001035897366818,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,7.651102350791916e-05,297.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0001035897366818,297.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.0004913851153105,293.1525573730469,294.1499938964844,295.9974670410156,293.7640075683594,295.1063232421875,296.0199890136719,293.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481354547664,1.1492690354941716e-08,0.0010481239296495,-0.0291541442275047,0.0,0.0,0.0,-0.0105102350935339,60.0,2.021862268447876,0.0,-7.490211118010849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,9.82298151939176e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15966796875,0.0,0.0,0.0001034407323459,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,7.640096737304702e-05,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0001034407323459,297.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.000490678299684,293.1527099609375,294.1499938964844,295.98699951171875,293.7541198730469,295.12255859375,296.009033203125,293.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466276435181,1.13163851622744e-08,0.0010466163512319,-0.0286927130073308,0.0,0.0,0.0,-0.010422833263874,60.0,2.009249448776245,0.0,-7.468677409860902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,9.82298151939176e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15966796875,0.0,0.0,0.0001034407323459,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,7.640096737304702e-05,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0001034407323459,297.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.000490678299684,293.1527099609375,294.1499938964844,295.98699951171875,293.7541198730469,295.12255859375,296.009033203125,293.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466276435181,1.13163851622744e-08,0.0010466163512319,-0.0286927130073308,0.0,0.0,0.0,-0.010422833263874,60.0,2.009249448776245,0.0,-7.468677409860902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,9.81115226750262e-05,297.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.0001033161533996,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,7.630896288901567e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15966796875,0.0,0.0,0.0001033161533996,297.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.0,0.0,0.0004900873755104,293.1528625488281,294.1499938964844,295.97705078125,293.74468994140625,295.1383056640625,295.99853515625,293.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453672148287,1.1168989288989906e-08,0.0010453560389578,-0.0283069312572479,0.0,0.0,0.0,-0.0103497626259922,60.0,1.997515320777893,0.0,-7.4506992575607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,9.81115226750262e-05,297.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.0001033161533996,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,7.630896288901567e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15966796875,0.0,0.0,0.0001033161533996,297.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.0,0.0,0.0004900873755104,293.1528625488281,294.1499938964844,295.97705078125,293.74468994140625,295.1383056640625,295.99853515625,293.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453672148287,1.1168989288989906e-08,0.0010453560389578,-0.0283069312572479,0.0,0.0,0.0,-0.0103497626259922,60.0,1.997515320777893,0.0,-7.4506992575607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,9.806313755689187e-05,297.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.0001032651998684,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,7.62713243602775e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15966796875,0.0,0.0,0.0001032651998684,297.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,0.0004898456390947,293.1529541015625,294.1499938964844,295.9722595214844,293.7401428222656,295.1459350585937,295.99346923828125,293.2170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448520770296,1.110870417875276e-08,0.001044841017574,-0.0281491428613662,0.0,0.0,0.0,-0.0103198792785406,60.0,1.9920520782470703,0.0,-7.44335224567294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,9.801987471291795e-05,297.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,0.0001032196450978,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,7.623768033226952e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.0001032196450978,297.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,0.0004896295722573,293.1530456542969,294.1499938964844,295.9675598144531,293.7357177734375,295.1534423828125,295.9884948730469,293.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443916544318,1.1054802406817998e-08,0.0010443805949762,-0.0280080568045377,0.0,0.0,0.0,-0.0102931596338748,60.0,1.986777067184448,0.0,-7.436786120251784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,9.795118239708243e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597595214844,0.0,0.0,0.0001031473148032,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,7.618425297550857e-05,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,0.0001031473148032,297.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592712402344,0.0,0.0,0.0004892864380963,293.1532287597656,294.1499938964844,295.95855712890625,293.7271728515625,295.168212890625,295.97882080078125,293.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436587035655,1.0969216646117276e-08,0.0010436477605253,-0.0277840420603752,0.0,0.0,0.0,-0.0102507267147302,60.0,1.9768091440200808,0.0,-7.42636601103186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,9.795118239708243e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597595214844,0.0,0.0,0.0001031473148032,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,7.618425297550857e-05,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,0.0001031473148032,297.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592712402344,0.0,0.0,0.0004892864380963,293.1532287597656,294.1499938964844,295.95855712890625,293.7271728515625,295.168212890625,295.97882080078125,293.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436587035655,1.0969216646117276e-08,0.0010436477605253,-0.0277840420603752,0.0,0.0,0.0,-0.0102507267147302,60.0,1.9768091440200808,0.0,-7.42636601103186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,9.790963667910546e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,0.00010310356447,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,7.615194044774398e-05,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,0.00010310356447,297.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593322753906,0.0,0.0,0.0004890789277851,293.1534118652344,294.1499938964844,295.95001220703125,293.71905517578125,295.1825256347656,295.96954345703125,293.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432159760966,1.0917453607817153e-08,0.0010432050330564,-0.0276485532522201,0.0,0.0,0.0,-0.0102250650525093,60.0,1.9677588939666748,0.0,-7.420067760222082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,9.790963667910546e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,0.00010310356447,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,7.615194044774398e-05,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,0.00010310356447,297.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593322753906,0.0,0.0,0.0004890789277851,293.1534118652344,294.1499938964844,295.95001220703125,293.71905517578125,295.1825256347656,295.96954345703125,293.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432159760966,1.0917453607817153e-08,0.0010432050330564,-0.0276485532522201,0.0,0.0,0.0,-0.0102250650525093,60.0,1.9677588939666748,0.0,-7.420067760222082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,9.78888274403289e-05,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598815917969,0.0,0.0,0.0001030816492857,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,7.613575871801004e-05,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,0.0001030816492857,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,0.0004889749689027,293.15362548828125,294.1499938964844,295.9424133300781,293.7118835449219,295.1964111328125,295.9608459472656,293.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429942049086,1.0891525903389264e-08,0.0010429832618683,-0.0275806859135627,0.0,0.0,0.0,-0.0102122109383344,60.0,1.9598194360733032,0.0,-7.41691437156078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,9.78888274403289e-05,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598815917969,0.0,0.0,0.0001030816492857,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,7.613575871801004e-05,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,0.0001030816492857,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,0.0004889749689027,293.15362548828125,294.1499938964844,295.9424133300781,293.7118835449219,295.1964111328125,295.9608459472656,293.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429942049086,1.0891525903389264e-08,0.0010429832618683,-0.0275806859135627,0.0,0.0,0.0,-0.0102122109383344,60.0,1.9598194360733032,0.0,-7.41691437156078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,9.78751268121414e-05,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,0.0001030672210617,297.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,7.612509944010526e-05,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,0.0001030672210617,297.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,0.0004889065166935,293.1538391113281,294.1499938964844,295.93621826171875,293.7060241699219,295.2100830078125,295.9526672363281,293.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874448896913693e-08,0.0010428372770547,-0.0275359861552715,0.0,0.0,0.0,-0.0102037452161312,60.0,1.9527314901351929,0.0,-7.414837455144152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,9.78751268121414e-05,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,0.0001030672210617,297.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,7.612509944010526e-05,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,0.0001030672210617,297.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,0.0004889065166935,293.1538391113281,294.1499938964844,295.93621826171875,293.7060241699219,295.2100830078125,295.9526672363281,293.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874448896913693e-08,0.0010428372770547,-0.0275359861552715,0.0,0.0,0.0,-0.0102037452161312,60.0,1.9527314901351929,0.0,-7.414837455144152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,9.787105955183506e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.0,0.0,0.0001030629427987,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,7.612193439854309e-05,297.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,0.0001030629427987,297.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,0.0004888862022198,293.1539611816406,294.1499938964844,295.9336242675781,293.7035522460937,295.216796875,295.9489440917969,293.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227278470993,0.0,0.0,0.0,-0.01020123437047,60.0,1.94967257976532,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598815917969,0.0,0.0,9.78687749011442e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,0.0001030605344567,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598815917969,0.0,0.0,7.612015906488523e-05,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.0,0.0,0.0001030605344567,297.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,0.0004888747935183,293.1540832519531,294.1499938964844,295.93133544921875,293.701416015625,295.2234191894531,295.94549560546875,293.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152772665023,0.0,0.0,0.0,-0.0101998234167695,60.0,1.9469486474990845,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,9.786881128093228e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16015625,0.0,0.0,0.0001030605708365,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,7.612018816871569e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,0.0001030605708365,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15966796875,0.0,0.0,0.0004888749681413,293.1543273925781,294.1499938964844,295.9276733398437,293.69793701171875,295.2364196777344,295.9394836425781,293.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866577859758308e-08,0.0010427698725834,-0.0275153834372758,0.0,0.0,0.0,-0.0101998429745435,60.0,1.942324042320252,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,9.786881128093228e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16015625,0.0,0.0,0.0001030605708365,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,7.612018816871569e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,0.0001030605708365,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15966796875,0.0,0.0,0.0004888749681413,293.1543273925781,294.1499938964844,295.9276733398437,293.69793701171875,295.2364196777344,295.9394836425781,293.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866577859758308e-08,0.0010427698725834,-0.0275153834372758,0.0,0.0,0.0,-0.0101998429745435,60.0,1.942324042320252,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,9.78747266344726e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,0.0001030667990562,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,7.612478657392785e-05,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,0.0001030667990562,297.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,0.000488904537633,293.15460205078125,294.1499938964844,295.9251403808594,293.695556640625,295.2490234375,295.93487548828125,293.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428437963128,1.087394618792814e-08,0.0010428328532725,-0.027534669265151,0.0,0.0,0.0,-0.0102034956216812,60.0,1.9388582706451416,0.0,-7.414776348468878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,9.78747266344726e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,0.0001030667990562,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,7.612478657392785e-05,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,0.0001030667990562,297.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,0.000488904537633,293.15460205078125,294.1499938964844,295.9251403808594,293.695556640625,295.2490234375,295.93487548828125,293.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428437963128,1.087394618792814e-08,0.0010428328532725,-0.027534669265151,0.0,0.0,0.0,-0.0102034956216812,60.0,1.9388582706451416,0.0,-7.414776348468878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,9.788603347260504e-05,297.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603698730469,0.0,0.0,0.0001030787097988,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,7.61335832066834e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16033935546875,0.0,0.0,0.0001030787097988,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,0.0004889609990641,293.1548767089844,294.1499938964844,295.92364501953125,293.6941223144531,295.2613220214844,295.9314880371094,293.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429642861708,1.0888035362199844e-08,0.0010429533431306,-0.0275715496391057,0.0,0.0,0.0,-0.0102104805409908,60.0,1.93632173538208,0.0,-7.416489467004794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,9.788603347260504e-05,297.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603698730469,0.0,0.0,0.0001030787097988,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,7.61335832066834e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16033935546875,0.0,0.0,0.0001030787097988,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,0.0004889609990641,293.1548767089844,294.1499938964844,295.92364501953125,293.6941223144531,295.2613220214844,295.9314880371094,293.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429642861708,1.0888035362199844e-08,0.0010429533431306,-0.0275715496391057,0.0,0.0,0.0,-0.0102104805409908,60.0,1.93632173538208,0.0,-7.416489467004794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16033935546875,0.0,0.0,9.790128387976438e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605224609375,0.0,0.0,0.0001030947678373,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16033935546875,0.0,0.0,7.614544301759452e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0001030947678373,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,0.0004890371928922,293.1551513671875,294.1499938964844,295.9230651855469,293.6935729980469,295.2733764648437,295.928955078125,293.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431266855448,1.0907033498597233e-08,0.0010431157425045,-0.0276212766766548,0.0,0.0,0.0,-0.0102198980748653,60.0,1.9345141649246216,0.0,-7.418800151981486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16033935546875,0.0,0.0,9.790128387976438e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605224609375,0.0,0.0,0.0001030947678373,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16033935546875,0.0,0.0,7.614544301759452e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0001030947678373,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,0.0004890371928922,293.1551513671875,294.1499938964844,295.9230651855469,293.6935729980469,295.2733764648437,295.928955078125,293.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431266855448,1.0907033498597233e-08,0.0010431157425045,-0.0276212766766548,0.0,0.0,0.0,-0.0102198980748653,60.0,1.9345141649246216,0.0,-7.418800151981486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604309082031,0.0,0.0,9.791069169295952e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605834960937,0.0,0.0,0.0001031046704156,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604309082031,0.0,0.0,7.615276263095438e-05,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605529785156,0.0,0.0,0.0001031046704156,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16015625,0.0,0.0,0.0004890841664746,293.15533447265625,294.1499938964844,295.9231262207031,293.693603515625,295.279296875,295.9281616210937,293.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432271519675,1.0918754789202012e-08,0.0010432163253426,-0.0276519581675529,0.0,0.0,0.0,-0.0102257104590535,60.0,1.9339569807052608,0.0,-7.420226211252158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,9.792062337510288e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.0001031151332426,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,7.616048242198303e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,0.0001031151332426,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,0.0004891338176093,293.1554870605469,294.1499938964844,295.92333984375,293.69384765625,295.28515625,295.9275207519531,293.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433330899104,1.0931128890945274e-08,0.0010433222632855,-0.0276843477040529,0.0,0.0,0.0,-0.010231846012175,60.0,1.9335198402404783,0.0,-7.421731851309232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,9.794198558665812e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16082763671875,0.0,0.0,0.0001031376305036,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,7.617710070917383e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607971191406,0.0,0.0,0.0001031376305036,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,0.0004892405122518,293.1557922363281,294.1499938964844,295.92437744140625,293.6947937011719,295.2968139648437,295.9266052246094,293.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435602162033,1.0957744045470008e-08,0.001043549273163,-0.0277540124952793,0.0,0.0,0.0,-0.0102450372651219,60.0,1.932937264442444,0.0,-7.424969794556091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,9.794198558665812e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16082763671875,0.0,0.0,0.0001031376305036,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,7.617710070917383e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607971191406,0.0,0.0,0.0001031376305036,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,0.0004892405122518,293.1557922363281,294.1499938964844,295.92437744140625,293.6947937011719,295.2968139648437,295.9266052246094,293.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435602162033,1.0957744045470008e-08,0.001043549273163,-0.0277540124952793,0.0,0.0,0.0,-0.0102450372651219,60.0,1.932937264442444,0.0,-7.424969794556091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16082763671875,0.0,0.0,9.796646190807225e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,0.0001031634019454,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16082763671875,0.0,0.0,7.619613461429253e-05,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609802246094,0.0,0.0,0.0001031634019454,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605529785156,0.0,0.0,0.0004893627483397,293.1561279296875,294.1499938964844,295.926025390625,293.6963806152344,295.3082580566406,295.9266967773437,293.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438211029395,1.0988236986975153e-08,0.0010438100434839,-0.0278338268399238,0.0,0.0,0.0,-0.0102601535618305,60.0,1.9330586194992063,0.0,-7.428680959264966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16082763671875,0.0,0.0,9.796646190807225e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,0.0001031634019454,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16082763671875,0.0,0.0,7.619613461429253e-05,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609802246094,0.0,0.0,0.0001031634019454,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605529785156,0.0,0.0,0.0004893627483397,293.1561279296875,294.1499938964844,295.926025390625,293.6963806152344,295.3082580566406,295.9266967773437,293.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438211029395,1.0988236986975153e-08,0.0010438100434839,-0.0278338268399238,0.0,0.0,0.0,-0.0102601535618305,60.0,1.9330586194992063,0.0,-7.428680959264966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,9.799243707675488e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16119384765625,0.0,0.0,0.0001031907522701,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610412597656,0.0,0.0,7.621633994858712e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,0.0001031907522701,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,0.0004894924932159,293.156494140625,294.1499938964844,295.9282531738281,293.698486328125,295.3195495605469,295.92742919921875,293.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440978221595,1.1020597767696929e-08,0.0010440867627039,-0.0279185306280851,0.0,0.0,0.0,-0.0102761965245008,60.0,1.9336525201797483,0.0,-7.432620918734757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
