time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,9.799243707675488e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16119384765625,0.0,0.0,0.0001031907522701,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610412597656,0.0,0.0,7.621633994858712e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,0.0001031907522701,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,0.0004894924932159,293.156494140625,294.1499938964844,295.9282531738281,293.698486328125,295.3195495605469,295.92742919921875,293.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440978221595,1.1020597767696929e-08,0.0010440867627039,-0.0279185306280851,0.0,0.0,0.0,-0.0102761965245008,60.0,1.9336525201797483,0.0,-7.432620918734757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612243652344,0.0,0.0,9.801940177567305e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,0.0001032191503327,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612243652344,0.0,0.0,7.62373092584312e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1613464355469,0.0,0.0,0.0001032191503327,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16094970703125,0.0,0.0,0.0004896271857433,293.1568603515625,294.1499938964844,295.9309387207031,293.7010192871094,295.3306884765625,295.9288330078125,293.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443851351737,1.1054194892778924e-08,0.0010443740757182,-0.0280064679682254,0.0,0.0,0.0,-0.0102928522974252,60.0,1.9346662759780884,0.0,-7.436712223807262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612243652344,0.0,0.0,9.801940177567305e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,0.0001032191503327,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612243652344,0.0,0.0,7.62373092584312e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1613464355469,0.0,0.0,0.0001032191503327,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16094970703125,0.0,0.0,0.0004896271857433,293.1568603515625,294.1499938964844,295.9309387207031,293.7010192871094,295.3306884765625,295.9288330078125,293.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443851351737,1.1054194892778924e-08,0.0010443740757182,-0.0280064679682254,0.0,0.0,0.0,-0.0102928522974252,60.0,1.9346662759780884,0.0,-7.436712223807262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,9.803301509236916e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614990234375,0.0,0.0,0.0001032334839692,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1613464355469,0.0,0.0,7.624790305271745e-05,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614685058594,0.0,0.0,0.0001032334839692,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610717773437,0.0,0.0,0.0004896952304989,293.15704345703125,294.1499938964844,295.93243408203125,293.7024230957031,295.336181640625,295.9298095703125,293.2455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445303050801,1.1071155547881515e-08,0.0010445192456245,-0.0280508622527122,0.0,0.0,0.0,-0.0103012602776288,60.0,1.9353350400924685,0.0,-7.438777771540117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16143798828125,0.0,0.0,9.804659202927724e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615905761719,0.0,0.0,0.0001032477812259,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16143798828125,0.0,0.0,7.625846046721563e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615600585937,0.0,0.0,0.0001032477812259,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16119384765625,0.0,0.0,0.0004897630424238,293.1572265625,294.1499938964844,295.9339904785156,293.70391845703125,295.34161376953125,295.9308776855469,293.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446748929098,1.1088070017706286e-08,0.0010446637170389,-0.0280951336026191,0.0,0.0,0.0,-0.0103096459060907,60.0,1.9360564947128296,0.0,-7.440838345473821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1616516113281,0.0,0.0,9.807351307244971e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16180419921875,0.0,0.0,0.0001032761356327,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16168212890625,0.0,0.0,7.627940067322925e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617736816406,0.0,0.0,0.0001032761356327,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614074707031,0.0,0.0,0.0004898975021205,293.1576232910156,294.1499938964844,295.93731689453125,293.7070617675781,295.3524475097656,295.9332275390625,293.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449616238474,1.1121612075726262e-08,0.0010449505643919,-0.028182927519083,0.0,0.0,0.0,-0.0103262737393379,60.0,1.9375985860824585,0.0,-7.444924676747179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1616516113281,0.0,0.0,9.807351307244971e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16180419921875,0.0,0.0,0.0001032761356327,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16168212890625,0.0,0.0,7.627940067322925e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617736816406,0.0,0.0,0.0001032761356327,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614074707031,0.0,0.0,0.0004898975021205,293.1576232910156,294.1499938964844,295.93731689453125,293.7070617675781,295.3524475097656,295.9332275390625,293.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449616238474,1.1121612075726262e-08,0.0010449505643919,-0.028182927519083,0.0,0.0,0.0,-0.0103262737393379,60.0,1.9375985860824585,0.0,-7.444924676747179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618957519531,0.0,0.0,9.809923358261584e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620483398437,0.0,0.0,0.000103303209471,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618957519531,0.0,0.0,7.629940228071064e-05,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620178222656,0.0,0.0,0.000103303209471,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1616516113281,0.0,0.0,0.0004900259664282,293.1580505371094,294.1499938964844,295.9407958984375,293.7103576660156,295.3631591796875,295.9359741210937,293.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045235665515,1.1153652224038524e-08,0.0010452244896441,-0.0282667875289917,0.0,0.0,0.0,-0.0103421574458479,60.0,1.939316868782044,0.0,-7.448829819622915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618957519531,0.0,0.0,9.809923358261584e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620483398437,0.0,0.0,0.000103303209471,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618957519531,0.0,0.0,7.629940228071064e-05,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620178222656,0.0,0.0,0.000103303209471,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1616516113281,0.0,0.0,0.0004900259664282,293.1580505371094,294.1499938964844,295.9407958984375,293.7103576660156,295.3631591796875,295.9359741210937,293.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045235665515,1.1153652224038524e-08,0.0010452244896441,-0.0282667875289917,0.0,0.0,0.0,-0.0103421574458479,60.0,1.939316868782044,0.0,-7.448829819622915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1621398925781,0.0,0.0,9.81233097263612e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16229248046875,0.0,0.0,0.0001033285661833,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1621398925781,0.0,0.0,7.631813059560955e-05,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,0.0001033285661833,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618957519531,0.0,0.0,0.0004901462234556,293.158447265625,294.1499938964844,295.94439697265625,293.7137451171875,295.37371826171875,295.9389343261719,293.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454922448843,1.1183648673807056e-08,0.0010454810690134,-0.0283452998846769,0.0,0.0,0.0,-0.0103570278733968,60.0,1.941102385520935,0.0,-7.452486272541138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1621398925781,0.0,0.0,9.81233097263612e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16229248046875,0.0,0.0,0.0001033285661833,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1621398925781,0.0,0.0,7.631813059560955e-05,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,0.0001033285661833,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618957519531,0.0,0.0,0.0004901462234556,293.158447265625,294.1499938964844,295.94439697265625,293.7137451171875,295.37371826171875,295.9389343261719,293.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454922448843,1.1183648673807056e-08,0.0010454810690134,-0.0283452998846769,0.0,0.0,0.0,-0.0103570278733968,60.0,1.941102385520935,0.0,-7.452486272541138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,9.814520308282226e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,0.000103351623693,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,7.633515633642673e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,0.000103351623693,297.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0004902555956505,293.15887451171875,294.1499938964844,295.9479675292969,293.7171325683594,295.3841552734375,295.9420166015625,293.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457255411893,1.1210929962146564e-08,0.0010457143653184,-0.0284167062491178,0.0,0.0,0.0,-0.0103705525398254,60.0,1.9428832530975344,0.0,-7.45581232308723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,9.814520308282226e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,0.000103351623693,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,7.633515633642673e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,0.000103351623693,297.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0004902555956505,293.15887451171875,294.1499938964844,295.9479675292969,293.7171325683594,295.3841552734375,295.9420166015625,293.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457255411893,1.1210929962146564e-08,0.0010457143653184,-0.0284167062491178,0.0,0.0,0.0,-0.0103705525398254,60.0,1.9428832530975344,0.0,-7.45581232308723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,9.815478551900014e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1626892089844,0.0,0.0,0.0001033617154462,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,7.634260691702366e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.0,0.0,0.0001033617154462,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16229248046875,0.0,0.0,0.0004903035005554,293.1591186523437,294.1499938964844,295.94970703125,293.7187805175781,295.3893127441406,295.9435729980469,293.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458270553499,1.1222865303750496e-08,0.001045815879479,-0.0284479446709156,0.0,0.0,0.0,-0.0103764664381742,60.0,1.943736672401428,0.0,-7.457268225152802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1626892089844,0.0,0.0,9.816380043048412e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628112792969,0.0,0.0,0.0001033712105709,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1626892089844,0.0,0.0,7.634962094016373e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16278076171875,0.0,0.0,0.0001033712105709,297.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624450683594,0.0,0.0,0.0004903484950773,293.1593322753906,294.1499938964844,295.951416015625,293.72039794921875,295.3944702148437,295.9451599121094,293.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459229815751,1.1234096319867604e-08,0.0010459118057042,-0.0284773409366607,0.0,0.0,0.0,-0.0103820338845252,60.0,1.944570779800415,0.0,-7.458638151547349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629638671875,0.0,0.0,9.817963291425258e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630859375,0.0,0.0,0.0001033878797898,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629638671875,0.0,0.0,7.636193913640454e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,0.0001033878797898,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627197265625,0.0,0.0,0.0004904275992885,293.1597900390625,294.1499938964844,295.9546813964844,293.7234802246094,295.4046936035156,295.9482727050781,293.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046092598699,1.1253822762569143e-08,0.0010460814228281,-0.028528967872262,0.0,0.0,0.0,-0.0103918174281716,60.0,1.9461545944213867,0.0,-7.461044049250631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629638671875,0.0,0.0,9.817963291425258e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630859375,0.0,0.0,0.0001033878797898,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629638671875,0.0,0.0,7.636193913640454e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,0.0001033878797898,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627197265625,0.0,0.0,0.0004904275992885,293.1597900390625,294.1499938964844,295.9546813964844,293.7234802246094,295.4046936035156,295.9482727050781,293.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046092598699,1.1253822762569143e-08,0.0010460814228281,-0.028528967872262,0.0,0.0,0.0,-0.0103918174281716,60.0,1.9461545944213867,0.0,-7.461044049250631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632385253906,0.0,0.0,9.819173283176497e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16339111328125,0.0,0.0,0.0001034006199915,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632385253906,0.0,0.0,7.637134694959968e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1633605957031,0.0,0.0,0.0001034006199915,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,0.0004904880188405,293.1602478027344,294.1499938964844,295.9576110839844,293.7262878417969,295.4148864746094,295.9513854980469,293.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268896038529874e-08,0.0010462099453434,-0.0285684205591678,0.0,0.0,0.0,-0.0103992884978652,60.0,1.9476206302642824,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632385253906,0.0,0.0,9.819173283176497e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16339111328125,0.0,0.0,0.0001034006199915,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632385253906,0.0,0.0,7.637134694959968e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1633605957031,0.0,0.0,0.0001034006199915,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,0.0004904880188405,293.1602478027344,294.1499938964844,295.9576110839844,293.7262878417969,295.4148864746094,295.9513854980469,293.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268896038529874e-08,0.0010462099453434,-0.0285684205591678,0.0,0.0,0.0,-0.0103992884978652,60.0,1.9476206302642824,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,9.81976045295596e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636657714844,0.0,0.0,0.0001034068045555,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,7.637591625098139e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16363525390625,0.0,0.0,0.0001034068045555,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632995605469,0.0,0.0,0.0004905173555016,293.16070556640625,294.1499938964844,295.960205078125,293.7287292480469,295.4249572753906,295.954345703125,293.2591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462838690727,1.1276212852351364e-08,0.0010462725767865,-0.0285875704139471,0.0,0.0,0.0,-0.0104029159992933,60.0,1.9487124681472776,0.0,-7.463775375526893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,9.81976045295596e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636657714844,0.0,0.0,0.0001034068045555,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,7.637591625098139e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16363525390625,0.0,0.0,0.0001034068045555,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632995605469,0.0,0.0,0.0004905173555016,293.16070556640625,294.1499938964844,295.960205078125,293.7287292480469,295.4249572753906,295.954345703125,293.2591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462838690727,1.1276212852351364e-08,0.0010462725767865,-0.0285875704139471,0.0,0.0,0.0,-0.0104029159992933,60.0,1.9487124681472776,0.0,-7.463775375526893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.163818359375,0.0,0.0,9.81968842097558e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639709472656,0.0,0.0,0.0001034060478559,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.163818359375,0.0,0.0,7.63753560022451e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,0.0001034060478559,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636047363281,0.0,0.0,0.0004905137466266,293.16119384765625,294.1499938964844,295.9622802734375,293.7306823730469,295.434814453125,295.9569396972656,293.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462761856615,1.1275311351255368e-08,0.0010462648933753,-0.0285852123051881,0.0,0.0,0.0,-0.01040246989578,60.0,1.9492262601852417,0.0,-7.46366524140285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.163818359375,0.0,0.0,9.81968842097558e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639709472656,0.0,0.0,0.0001034060478559,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.163818359375,0.0,0.0,7.63753560022451e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,0.0001034060478559,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636047363281,0.0,0.0,0.0004905137466266,293.16119384765625,294.1499938964844,295.9622802734375,293.7306823730469,295.434814453125,295.9569396972656,293.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462761856615,1.1275311351255368e-08,0.0010462648933753,-0.0285852123051881,0.0,0.0,0.0,-0.01040246989578,60.0,1.9492262601852417,0.0,-7.46366524140285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640014648437,0.0,0.0,9.81937482720241e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,0.0001034027445712,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640014648437,0.0,0.0,7.637291128048673e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640930175781,0.0,0.0,0.0001034027445712,297.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,0.0004904980887658,293.16143798828125,294.1499938964844,295.9631042480469,293.7314758300781,295.4396667480469,295.9580078125,293.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462424252182,1.1271405142565529e-08,0.0010462312493473,-0.028574988245964,0.0,0.0,0.0,-0.0104005318135023,60.0,1.9492586851119995,0.0,-7.463189177769891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641540527344,0.0,0.0,9.818921535043046e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642761230469,0.0,0.0,0.000103397971543,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641540527344,0.0,0.0,7.636938971700147e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16424560546875,0.0,0.0,0.000103397971543,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,0.0004904754459857,293.1617126464844,294.1499938964844,295.9637756347656,293.73211669921875,295.4444580078125,295.958984375,293.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461939964443,1.1265758104173074e-08,0.0010461827041581,-0.0285602081567049,0.0,0.0,0.0,-0.0103977303951978,60.0,1.9491760730743408,0.0,-7.462499951316205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644897460937,0.0,0.0,9.817680256674066e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0001033849039231,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644897460937,0.0,0.0,7.635973452124745e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645812988281,0.0,0.0,0.0001033849039231,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16424560546875,0.0,0.0,0.0004904134548269,293.1622314453125,294.1499938964844,295.964599609375,293.7328796386719,295.4539794921875,295.960693359375,293.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460627963766,1.1250293141529257e-08,0.0010460516205057,-0.0285197310149669,0.0,0.0,0.0,-0.0103900702670216,60.0,1.9487621784210205,0.0,-7.460613460352762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644897460937,0.0,0.0,9.817680256674066e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0001033849039231,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644897460937,0.0,0.0,7.635973452124745e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645812988281,0.0,0.0,0.0001033849039231,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16424560546875,0.0,0.0,0.0004904134548269,293.1622314453125,294.1499938964844,295.964599609375,293.7328796386719,295.4539794921875,295.960693359375,293.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460627963766,1.1250293141529257e-08,0.0010460516205057,-0.0285197310149669,0.0,0.0,0.0,-0.0103900702670216,60.0,1.9487621784210205,0.0,-7.460613460352762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,9.81539924396202e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,0.0001033608787111,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,7.634199573658407e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001033608787111,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0004902995424345,293.1627502441406,294.1499938964844,295.9646301269531,293.7329406738281,295.4632568359375,295.961669921875,293.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458192555233,1.122187232027727e-08,0.0010458080796524,-0.0284453444182872,0.0,0.0,0.0,-0.0103759774938225,60.0,1.947486400604248,0.0,-7.457146722344987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,9.81539924396202e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,0.0001033608787111,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,7.634199573658407e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001033608787111,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0004902995424345,293.1627502441406,294.1499938964844,295.9646301269531,293.7329406738281,295.4632568359375,295.961669921875,293.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458192555233,1.122187232027727e-08,0.0010458080796524,-0.0284453444182872,0.0,0.0,0.0,-0.0103759774938225,60.0,1.947486400604248,0.0,-7.457146722344987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,9.81259800028056e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,0.0001033313819789,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,7.632020424352959e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,0.0001033313819789,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,0.00049015955301,293.16326904296875,294.1499938964844,295.9638061523437,293.7321472167969,295.472412109375,295.9622497558594,293.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455215815454,1.1186963355669375e-08,0.0010455104056745,-0.028353976085782,0.0,0.0,0.0,-0.0103586763143539,60.0,1.9457767009735107,0.0,-7.452889860815048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,9.81259800028056e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,0.0001033313819789,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,7.632020424352959e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,0.0001033313819789,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,0.00049015955301,293.16326904296875,294.1499938964844,295.9638061523437,293.7321472167969,295.472412109375,295.9622497558594,293.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455215815454,1.1186963355669375e-08,0.0010455104056745,-0.028353976085782,0.0,0.0,0.0,-0.0103586763143539,60.0,1.9457767009735107,0.0,-7.452889860815048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16552734375,0.0,0.0,9.808506001718342e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656799316406,0.0,0.0,0.0001032882937579,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,7.628837920492515e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,0.0001032882937579,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,0.0004899551859125,293.163818359375,294.1499938964844,295.9620361328125,293.73046875,295.4812927246094,295.9617614746094,293.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450847912579,1.1135986355270688e-08,0.0010450737318024,-0.0282205510884523,0.0,0.0,0.0,-0.0103334011510014,60.0,1.9428986310958865,0.0,-7.446676164590826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16552734375,0.0,0.0,9.808506001718342e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656799316406,0.0,0.0,0.0001032882937579,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,7.628837920492515e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,0.0001032882937579,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,0.0004899551859125,293.163818359375,294.1499938964844,295.9620361328125,293.73046875,295.4812927246094,295.9617614746094,293.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450847912579,1.1135986355270688e-08,0.0010450737318024,-0.0282205510884523,0.0,0.0,0.0,-0.0103334011510014,60.0,1.9428986310958865,0.0,-7.446676164590826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,9.80621698545292e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,0.0001032641885103,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,7.627057493664324e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,0.0001032641885103,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,0.0004898408660665,293.16412353515625,294.1499938964844,295.96075439453125,293.729248046875,295.48565673828125,295.9613037109375,293.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448403190821,1.1107464281678858e-08,0.0010448291432112,-0.0281458962708711,0.0,0.0,0.0,-0.0103192580863833,60.0,1.941235065460205,0.0,-7.443200900070225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659240722656,0.0,0.0,9.80365148279816e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1660461425781,0.0,0.0,0.0001032371728797,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659240722656,0.0,0.0,7.625062426086515e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.166015625,0.0,0.0,0.0001032371728797,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0004897126927971,293.1643981933594,294.1499938964844,295.9591979980469,293.727783203125,295.489990234375,295.9606018066406,293.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445668594911,1.107549874035385e-08,0.0010445558000355,-0.028062229976058,0.0,0.0,0.0,-0.0103034116327762,60.0,1.939318299293518,0.0,-7.439307125878258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,9.79794713202864e-05,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,0.0001031771025736,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,7.620625547133386e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0001031771025736,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,0.000489427766297,293.1649475097656,294.1499938964844,295.9552307128906,293.7240295410156,295.4985046386719,295.958740234375,293.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043960917741,1.1004423150495768e-08,0.0010439498582854,-0.0278761927038431,0.0,0.0,0.0,-0.010268185287714,60.0,1.934970736503601,0.0,-7.43065129427123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,9.79794713202864e-05,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,0.0001031771025736,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,7.620625547133386e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0001031771025736,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,0.000489427766297,293.1649475097656,294.1499938964844,295.9552307128906,293.7240295410156,295.4985046386719,295.958740234375,293.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043960917741,1.1004423150495768e-08,0.0010439498582854,-0.0278761927038431,0.0,0.0,0.0,-0.010268185287714,60.0,1.934970736503601,0.0,-7.43065129427123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16668701171875,0.0,0.0,9.790778130991384e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,0.0001031016072374,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16668701171875,0.0,0.0,7.615049980813637e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,0.0001031016072374,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664733886719,0.0,0.0,0.000489069672767,293.16552734375,294.1499938964844,295.95001220703125,293.71905517578125,295.50665283203125,295.95538330078125,293.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431959526613,1.0915101711361784e-08,0.0010431851260364,-0.0276423953473567,0.0,0.0,0.0,-0.0102238999679684,60.0,1.929060459136963,0.0,-7.419781411499572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16668701171875,0.0,0.0,9.790778130991384e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,0.0001031016072374,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16668701171875,0.0,0.0,7.615049980813637e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,0.0001031016072374,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664733886719,0.0,0.0,0.000489069672767,293.16552734375,294.1499938964844,295.95001220703125,293.71905517578125,295.50665283203125,295.95538330078125,293.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431959526613,1.0915101711361784e-08,0.0010431851260364,-0.0276423953473567,0.0,0.0,0.0,-0.0102238999679684,60.0,1.929060459136963,0.0,-7.419781411499572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,9.783342102309688e-05,297.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,0.0001030233033816,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,7.609265594510362e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16717529296875,0.0,0.0,0.0001030233033816,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0004886981914751,293.1661376953125,294.1499938964844,295.9425354003906,293.7128601074219,295.5145874023437,295.9510803222656,293.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424044448882,1.0822450491332349e-08,0.0010423936182633,-0.0273998770862817,0.0,0.0,0.0,-0.0101779727265238,60.0,1.9221949577331543,0.0,-7.40851504588136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,9.783342102309688e-05,297.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,0.0001030233033816,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,7.609265594510362e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16717529296875,0.0,0.0,0.0001030233033816,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0004886981914751,293.1661376953125,294.1499938964844,295.9425354003906,293.7128601074219,295.5145874023437,295.9510803222656,293.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424044448882,1.0822450491332349e-08,0.0010423936182633,-0.0273998770862817,0.0,0.0,0.0,-0.0101779727265238,60.0,1.9221949577331543,0.0,-7.40851504588136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
