time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,9.775791841093452e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,0.0001029437989927,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,7.603393896715716e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676025390625,0.0,0.0,0.0001029437989927,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16729736328125,0.0,0.0,0.00048832106404,293.166748046875,294.1499938964844,295.9320983886719,293.7054138183594,295.5220947265625,295.9443054199219,293.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415992001071,1.0728383514901909e-08,0.0010415884898975,-0.0271536502987146,0.0,0.0,0.0,-0.0101313358172774,60.0,1.912867784500122,0.0,-7.397085255433923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,9.775791841093452e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,0.0001029437989927,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,7.603393896715716e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676025390625,0.0,0.0,0.0001029437989927,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16729736328125,0.0,0.0,0.00048832106404,293.166748046875,294.1499938964844,295.9320983886719,293.7054138183594,295.5220947265625,295.9443054199219,293.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415992001071,1.0728383514901909e-08,0.0010415884898975,-0.0271536502987146,0.0,0.0,0.0,-0.0101313358172774,60.0,1.912867784500122,0.0,-7.397085255433923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,9.772017801878974e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,0.0001029040504363,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,7.600458047818393e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,0.0001029040504363,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,0.0004881325294263,293.16705322265625,294.1499938964844,295.92584228515625,293.7012634277344,295.5256652832031,295.9400329589844,293.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411969851702,1.0681358020292464e-08,0.0010411862749606,-0.0270305536687374,0.0,0.0,0.0,-0.010108022019267,60.0,1.907409906387329,0.0,-7.391374623466619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,9.768243762664496e-05,297.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680603027344,0.0,0.0,0.0001028643091558,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,7.597522926516831e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16802978515625,0.0,0.0,0.0001028643091558,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,0.0004879439948126,293.1673583984375,294.1499938964844,295.9189147949219,293.6968688964844,295.5291442871094,295.935302734375,293.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407948866486,1.0634330749326182e-08,0.001040784176439,-0.026907455176115,0.0,0.0,0.0,-0.0100847091525793,60.0,1.9016008377075195,0.0,-7.385665412584785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683654785156,0.0,0.0,9.760696411831304e-05,297.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684875488281,0.0,0.0,0.0001027848338708,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683654785156,0.0,0.0,7.591652683913708e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,0.0001027848338708,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,0.0004875669837929,293.16796875,294.1499938964844,295.9031677246094,293.6872863769531,295.535888671875,295.92486572265625,293.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399906896054,1.0540294859140433e-08,0.0010399802122265,-0.0266612973064184,0.0,0.0,0.0,-0.0100380927324295,60.0,1.8891726732254028,0.0,-7.374256938419421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683654785156,0.0,0.0,9.760696411831304e-05,297.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684875488281,0.0,0.0,0.0001027848338708,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683654785156,0.0,0.0,7.591652683913708e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,0.0001027848338708,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,0.0004875669837929,293.16796875,294.1499938964844,295.9031677246094,293.6872863769531,295.535888671875,295.92486572265625,293.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399906896054,1.0540294859140433e-08,0.0010399802122265,-0.0266612973064184,0.0,0.0,0.0,-0.0100380927324295,60.0,1.8891726732254028,0.0,-7.374256938419421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,9.753164340509102e-05,297.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689147949219,0.0,0.0,0.0001027055186568,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,7.585794082842767e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,0.0001027055186568,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,0.0004871907585766,293.1686096191406,294.1499938964844,295.8851318359375,293.6767578125,295.5420837402344,295.91180419921875,293.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446451703671757e-08,0.0010391777614131,-0.0264156404882669,0.0,0.0,0.0,-0.0099915703758597,60.0,1.8746542930603027,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,9.753164340509102e-05,297.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689147949219,0.0,0.0,0.0001027055186568,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,7.585794082842767e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,0.0001027055186568,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,0.0004871907585766,293.1686096191406,294.1499938964844,295.8851318359375,293.6767578125,295.5420837402344,295.91180419921875,293.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446451703671757e-08,0.0010391777614131,-0.0264156404882669,0.0,0.0,0.0,-0.0099915703758597,60.0,1.8746542930603027,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,9.745649731485172e-05,297.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,0.0001026263853418,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,7.579950033687055e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,0.0001026263853418,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,0.0004868153773713,293.16925048828125,294.1499938964844,295.8650207519531,293.6654357910156,295.5477905273437,295.8966979980469,293.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352827040094326e-08,0.0010383771732449,-0.0261705499142408,0.0,0.0,0.0,-0.0099451560527086,60.0,1.8586571216583248,0.0,-7.351539466071699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,9.745649731485172e-05,297.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,0.0001026263853418,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,7.579950033687055e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,0.0001026263853418,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,0.0004868153773713,293.16925048828125,294.1499938964844,295.8650207519531,293.6654357910156,295.5477905273437,295.8966979980469,293.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352827040094326e-08,0.0010383771732449,-0.0261705499142408,0.0,0.0,0.0,-0.0099451560527086,60.0,1.8586571216583248,0.0,-7.351539466071699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,9.738154767546804e-05,297.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698303222656,0.0,0.0,0.0001025474557536,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,7.574120536446571e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697998046875,0.0,0.0,0.0001025474557536,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,0.0004864409856963,293.1698913574219,294.1499938964844,295.8430480957031,293.6533508300781,295.5530090332031,295.8796081542969,293.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375889251008,1.0259441296511795e-08,0.0010375786805525,-0.0259260814636945,0.0,0.0,0.0,-0.0098988618701696,60.0,1.8413009643554688,0.0,-7.340235441688493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,9.738154767546804e-05,297.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698303222656,0.0,0.0,0.0001025474557536,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,7.574120536446571e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697998046875,0.0,0.0,0.0001025474557536,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,0.0004864409856963,293.1698913574219,294.1499938964844,295.8430480957031,293.6533508300781,295.5530090332031,295.8796081542969,293.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375889251008,1.0259441296511795e-08,0.0010375786805525,-0.0259260814636945,0.0,0.0,0.0,-0.0098988618701696,60.0,1.8413009643554688,0.0,-7.340235441688493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,9.73441856331192e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,0.0001025081146508,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,7.571214518975466e-05,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,0.0001025081146508,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,0.0004862543719355,293.17022705078125,294.1499938964844,295.8314208984375,293.6470642089844,295.55535888671875,295.8701477050781,293.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371909011155,1.0212890977356892e-08,0.0010371806565672,-0.0258042179048061,0.0,0.0,0.0,-0.0098757846280932,60.0,1.8320183753967283,0.0,-7.334604390507593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.730686724651604e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,0.0001024688172037,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,7.568312139483169e-05,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,0.0001024688172037,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,0.0004860679619014,293.1705627441406,294.1499938964844,295.8194580078125,293.6406555175781,295.5575561523437,295.8603210449219,293.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367933427914,1.0166398389799273e-08,0.0010367830982431,-0.0256825052201747,0.0,0.0,0.0,-0.0098527362570166,60.0,1.8225107192993164,0.0,-7.328981865839523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.170654296875,0.0,0.0,9.72323614405468e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0001023903605528,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.170654296875,0.0,0.0,7.562516839243472e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,0.0001023903605528,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,0.0004856957821175,293.1712341308594,294.1499938964844,295.7944641113281,293.6273803710937,295.56170654296875,295.8398742675781,293.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073565093193793e-08,0.0010359893785789,-0.0254394728690385,0.0,0.0,0.0,-0.009806714951992,60.0,1.8030345439910889,0.0,-7.317762396041871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.170654296875,0.0,0.0,9.72323614405468e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0001023903605528,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.170654296875,0.0,0.0,7.562516839243472e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,0.0001023903605528,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,0.0004856957821175,293.1712341308594,294.1499938964844,295.7944641113281,293.6273803710937,295.56170654296875,295.8398742675781,293.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073565093193793e-08,0.0010359893785789,-0.0254394728690385,0.0,0.0,0.0,-0.009806714951992,60.0,1.8030345439910889,0.0,-7.317762396041871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,9.715816122479735e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,0.0001023122240439,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,7.556746277259663e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,0.0001023122240439,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,0.0004853251448366,293.17193603515625,294.1499938964844,295.768310546875,293.6137084960937,295.56524658203125,295.8177795410156,293.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352088138461,9.981119042379303e-09,0.0010351988021284,-0.0251974519342184,0.0,0.0,0.0,-0.0097608854994177,60.0,1.7825303077697754,0.0,-7.30659834857761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,9.715816122479735e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,0.0001023122240439,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,7.556746277259663e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,0.0001023122240439,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,0.0004853251448366,293.17193603515625,294.1499938964844,295.768310546875,293.6137084960937,295.56524658203125,295.8177795410156,293.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352088138461,9.981119042379303e-09,0.0010351988021284,-0.0251974519342184,0.0,0.0,0.0,-0.0097608854994177,60.0,1.7825303077697754,0.0,-7.30659834857761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,9.711676830193028e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,0.0001022686337819,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,7.553526666015387e-05,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,0.0001022686337819,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,0.0004851183621212,293.1723022460937,294.1499938964844,295.75323486328125,293.6058654785156,295.56689453125,295.8046569824219,293.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347677161917,9.92954252154732e-09,0.0010347578208893,-0.0250624231994152,0.0,0.0,0.0,-0.0097353169694542,60.0,1.7706351280212402,0.0,-7.300373283669614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.171630859375,0.0,0.0,9.708425204735248e-05,297.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,0.0001022343858494,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,7.550996815552935e-05,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,0.0001022343858494,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,0.0004849559336435,293.172607421875,294.1499938964844,295.7412109375,293.59967041015625,295.56817626953125,295.7943725585937,293.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889027374754278e-09,0.0010344113688915,-0.0249563511461019,0.0,0.0,0.0,-0.0097152311354875,60.0,1.7612886428833008,0.0,-7.295485460190322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,9.701062663225456e-05,297.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,0.000102156867797,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,7.545271364506334e-05,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,0.000102156867797,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,0.0004845881776418,293.1733093261719,294.1499938964844,295.71337890625,293.5853881835937,295.5705261230469,295.76983642578125,293.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336368577554,9.797303412995008e-09,0.0010336270788684,-0.0247162114828825,0.0,0.0,0.0,-0.0096697602421045,60.0,1.7394930124282837,0.0,-7.284425151965479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,9.701062663225456e-05,297.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,0.000102156867797,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,7.545271364506334e-05,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,0.000102156867797,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,0.0004845881776418,293.1733093261719,294.1499938964844,295.71337890625,293.5853881835937,295.5705261230469,295.76983642578125,293.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336368577554,9.797303412995008e-09,0.0010336270788684,-0.0247162114828825,0.0,0.0,0.0,-0.0096697602421045,60.0,1.7394930124282837,0.0,-7.284425151965479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17242431640625,0.0,0.0,9.697397035779431e-05,297.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725158691406,0.0,0.0,0.0001021182615659,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17242431640625,0.0,0.0,7.542419916717336e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724853515625,0.0,0.0,0.0001021182615659,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,0.0004844050854444,293.1736755371094,294.1499938964844,295.69927978515625,293.57818603515625,295.5714416503906,295.7571105957031,293.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332462843507,9.751631502297188e-09,0.001033236621879,-0.0245966371148824,0.0,0.0,0.0,-0.009647118858993,60.0,1.728405237197876,0.0,-7.278921287934281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,9.69373795669526e-05,297.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,0.0001020797280943,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,7.539574289694428e-05,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,0.0001020797280943,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724853515625,0.0,0.0,0.0004842222842853,293.17401123046875,294.1499938964844,295.6850891113281,293.57098388671875,295.5721740722656,295.7442321777344,293.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328565258532,9.706041304013981e-09,0.0010328467469662,-0.0244772750884294,0.0,0.0,0.0,-0.0096245175227522,60.0,1.7172635793685913,0.0,-7.273428792586857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731872558594,0.0,0.0,9.686436533229426e-05,297.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,0.0001020028430502,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731872558594,0.0,0.0,7.533895404776558e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732788085937,0.0,0.0,0.0001020028430502,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17303466796875,0.0,0.0,0.000483857555082,293.1747436523437,294.1499938964844,295.6565246582031,293.5565185546875,295.5733947753906,295.7182006835937,293.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320784058421,9.615067853019356e-09,0.0010320688597857,-0.0242390930652618,0.0,0.0,0.0,-0.0095794182270765,60.0,1.6949013471603394,0.0,-7.262475776315115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731872558594,0.0,0.0,9.686436533229426e-05,297.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,0.0001020028430502,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731872558594,0.0,0.0,7.533895404776558e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732788085937,0.0,0.0,0.0001020028430502,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17303466796875,0.0,0.0,0.000483857555082,293.1747436523437,294.1499938964844,295.6565246582031,293.5565185546875,295.5733947753906,295.7182006835937,293.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320784058421,9.615067853019356e-09,0.0010320688597857,-0.0242390930652618,0.0,0.0,0.0,-0.0095794182270765,60.0,1.6949013471603394,0.0,-7.262475776315115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737365722656,0.0,0.0,9.679172944743186e-05,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.173828125,0.0,0.0,0.0001019263509078,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737365722656,0.0,0.0,7.528245623689145e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737976074219,0.0,0.0,0.0001019263509078,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1735534667969,0.0,0.0,0.0004834947176277,293.17547607421875,294.1499938964844,295.6279296875,293.5421142578125,295.5740661621094,295.69171142578125,293.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313044767826,9.524565136587173e-09,0.0010312949307262,-0.0240021366626024,0.0,0.0,0.0,-0.009534552693367,60.0,1.6724753379821775,0.0,-7.251587419432326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737365722656,0.0,0.0,9.679172944743186e-05,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.173828125,0.0,0.0,0.0001019263509078,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737365722656,0.0,0.0,7.528245623689145e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737976074219,0.0,0.0,0.0001019263509078,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1735534667969,0.0,0.0,0.0004834947176277,293.17547607421875,294.1499938964844,295.6279296875,293.5421142578125,295.5740661621094,295.69171142578125,293.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313044767826,9.524565136587173e-09,0.0010312949307262,-0.0240021366626024,0.0,0.0,0.0,-0.009534552693367,60.0,1.6724753379821775,0.0,-7.251587419432326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,9.671945008449256e-05,297.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,0.0001018502371152,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742858886719,0.0,0.0,7.522623491240665e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,0.0001018502371152,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741027832031,0.0,0.0,0.0004831336846109,293.1762084960937,294.1499938964844,295.5995483398437,293.5278625488281,295.57421875,295.6649475097656,293.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305343894287,9.434513614792197e-09,0.0010305249597877,-0.0237663574516773,0.0,0.0,0.0,-0.0094899097457528,60.0,1.650152564048767,0.0,-7.240761590310285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,9.671945008449256e-05,297.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,0.0001018502371152,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742858886719,0.0,0.0,7.522623491240665e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,0.0001018502371152,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741027832031,0.0,0.0,0.0004831336846109,293.1762084960937,294.1499938964844,295.5995483398437,293.5278625488281,295.57421875,295.6649475097656,293.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305343894287,9.434513614792197e-09,0.0010305249597877,-0.0237663574516773,0.0,0.0,0.0,-0.0094899097457528,60.0,1.650152564048767,0.0,-7.240761590310285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,9.66475417953916e-05,297.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,0.0001017745162243,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,7.517031190218404e-05,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,0.0001017745162243,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0004827744851354,293.17694091796875,294.1499938964844,295.5715637207031,293.5138854980469,295.5738525390625,295.63818359375,293.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297681437805,9.344919504883364e-09,0.0010297588305547,-0.023531774058938,0.0,0.0,0.0,-0.0094454940408468,60.0,1.6280828714370728,0.0,-7.229998999491728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,9.66475417953916e-05,297.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,0.0001017745162243,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,7.517031190218404e-05,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,0.0001017745162243,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0004827744851354,293.17694091796875,294.1499938964844,295.5715637207031,293.5138854980469,295.5738525390625,295.63818359375,293.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297681437805,9.344919504883364e-09,0.0010297588305547,-0.023531774058938,0.0,0.0,0.0,-0.0094454940408468,60.0,1.6280828714370728,0.0,-7.229998999491728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,9.661176591180264e-05,297.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752014160156,0.0,0.0,0.0001017368413158,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,7.514248136430979e-05,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,0.0001017368413158,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,0.0004825957876164,293.1773376464844,294.1499938964844,295.5578308105469,293.5070495605469,295.5734558105469,295.6248474121094,293.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293871164321,9.300348047247551e-09,0.0010293778032064,-0.0234150718897581,0.0,0.0,0.0,-0.009423398412764,60.0,1.6172456741333008,0.0,-7.22464790214872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753845214844,0.0,0.0,9.657607006374748e-05,297.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17547607421875,0.0,0.0,0.0001016992537188,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753845214844,0.0,0.0,7.511472358601168e-05,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754455566406,0.0,0.0,0.0001016992537188,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752014160156,0.0,0.0,0.0004824174684472,293.1777038574219,294.1499938964844,295.54425048828125,293.50030517578125,295.5729675292969,295.6116027832031,293.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290067875757,9.255873401059489e-09,0.00102899747435,-0.0232986211776733,0.0,0.0,0.0,-0.0094013512134552,60.0,1.6065140962600708,0.0,-7.219309594574953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759338378906,0.0,0.0,9.65048820944503e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,0.0001016242822515,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759338378906,0.0,0.0,7.505935354856774e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.176025390625,0.0,0.0,0.0001016242822515,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,0.0004820618487428,293.178466796875,294.1499938964844,295.517822265625,293.4871520996094,295.5718078613281,295.58526611328125,293.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282481089234,9.167176351354556e-09,0.0010282390285283,-0.0230663772672414,0.0,0.0,0.0,-0.0093573797494173,60.0,1.5853087902069092,0.0,-7.208670638192417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759338378906,0.0,0.0,9.65048820944503e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,0.0001016242822515,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759338378906,0.0,0.0,7.505935354856774e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.176025390625,0.0,0.0,0.0001016242822515,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,0.0004820618487428,293.178466796875,294.1499938964844,295.517822265625,293.4871520996094,295.5718078613281,295.58526611328125,293.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282481089234,9.167176351354556e-09,0.0010282390285283,-0.0230663772672414,0.0,0.0,0.0,-0.0093573797494173,60.0,1.5853087902069092,0.0,-7.208670638192417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.176513671875,0.0,0.0,9.643417433835566e-05,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766052246094,0.0,0.0,0.0001015498273773,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.176513671875,0.0,0.0,7.500435458496213e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766052246094,0.0,0.0,0.0001015498273773,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,0.0004817086446564,293.1792297363281,294.1499938964844,295.49249267578125,293.474609375,295.5701904296875,295.5594787597656,293.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274947853758,9.07907971026134e-09,0.0010274857049807,-0.0228357035666704,0.0,0.0,0.0,-0.0093137063086032,60.0,1.564879298210144,0.0,-7.198110552053549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.176513671875,0.0,0.0,9.643417433835566e-05,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766052246094,0.0,0.0,0.0001015498273773,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.176513671875,0.0,0.0,7.500435458496213e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766052246094,0.0,0.0,0.0001015498273773,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,0.0004817086446564,293.1792297363281,294.1499938964844,295.49249267578125,293.474609375,295.5701904296875,295.5594787597656,293.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274947853758,9.07907971026134e-09,0.0010274857049807,-0.0228357035666704,0.0,0.0,0.0,-0.0093137063086032,60.0,1.564879298210144,0.0,-7.198110552053549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768798828125,0.0,0.0,9.638919436838478e-05,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,0.0001015024681692,297.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768798828125,0.0,0.0,7.496937178075314e-05,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,0.0001015024681692,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767272949219,0.0,0.0,0.0004814839921891,293.1797180175781,294.1499938964844,295.4769592285156,293.4669189453125,295.5689392089844,295.54345703125,293.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270156199112,9.02304453376246e-09,0.0010270065395161,-0.02268897742033,0.0,0.0,0.0,-0.0092859277501702,60.0,1.5523747205734253,0.0,-7.191398054828825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770935058594,0.0,0.0,9.636391041567548e-05,297.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771850585937,0.0,0.0,0.0001014758381643,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770935058594,0.0,0.0,7.4949704867322e-05,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771850585937,0.0,0.0,0.0001014758381643,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17694091796875,0.0,0.0,0.0004813576815649,293.17999267578125,294.1499938964844,295.4684753417969,293.4627380371094,295.5682067871094,295.5344543457031,293.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267461184412,8.991537292502016e-09,0.0010267371544614,-0.0226064752787351,0.0,0.0,0.0,-0.0092703076079487,60.0,1.54534113407135,0.0,-7.18762507290194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776733398437,0.0,0.0,9.62940976023674e-05,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1777648925781,0.0,0.0,0.0001014023218885,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776733398437,0.0,0.0,7.489541167160496e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1777648925781,0.0,0.0,0.0001014023218885,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,0.0004810089594684,293.1807861328125,294.1499938964844,295.446044921875,293.45166015625,295.56591796875,295.5103454589844,293.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260022245347,8.904558868039203e-09,0.0010259933769702,-0.022378722205758,0.0,0.0,0.0,-0.0092271892353892,60.0,1.526850700378418,0.0,-7.177214911280316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
