time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776733398437,0.0,0.0,9.62940976023674e-05,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1777648925781,0.0,0.0,0.0001014023218885,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776733398437,0.0,0.0,7.489541167160496e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1777648925781,0.0,0.0,0.0001014023218885,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,0.0004810089594684,293.1807861328125,294.1499938964844,295.446044921875,293.45166015625,295.56591796875,295.5103454589844,293.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260022245347,8.904558868039203e-09,0.0010259933769702,-0.022378722205758,0.0,0.0,0.0,-0.0092271892353892,60.0,1.526850700378418,0.0,-7.177214911280316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.177978515625,0.0,0.0,9.62594203883782e-05,297.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780700683594,0.0,0.0,0.0001013658038573,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.177978515625,0.0,0.0,7.486843969672918e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17803955078125,0.0,0.0,0.0001013658038573,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778259277344,0.0,0.0,0.0004808357334695,293.1811828613281,294.1499938964844,295.4354858398437,293.44647216796875,295.5646057128906,295.4988708496094,293.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256328387185,8.861356093348151e-09,0.0010256239911541,-0.0222655944526195,0.0,0.0,0.0,-0.0092057716101408,60.0,1.5182065963745115,0.0,-7.172047133963133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17828369140625,0.0,0.0,9.62248450377956e-05,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783752441406,0.0,0.0,0.0001013293949654,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17828369140625,0.0,0.0,7.484154048142955e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783447265625,0.0,0.0,0.0001013293949654,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781311035156,0.0,0.0,0.0004806630022358,293.1815795898437,294.1499938964844,295.4253845214844,293.4414978027344,295.563232421875,295.4876708984375,293.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025264384225,8.818272334565336e-09,0.0010252555366605,-0.0221527777612209,0.0,0.0,0.0,-0.0091844135895371,60.0,1.50981605052948,0.0,-7.166894988586139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17889404296875,0.0,0.0,9.615590533940122e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789855957031,0.0,0.0,0.0001012568027363,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17889404296875,0.0,0.0,7.478793122572824e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.178955078125,0.0,0.0,0.0001012568027363,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787414550781,0.0,0.0,0.0004803186748176,293.182373046875,294.1499938964844,295.40673828125,293.4323425292969,295.56036376953125,295.46588134765625,293.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245298035442,8.732387257737173e-09,0.0010245210723951,-0.0219278801232576,0.0,0.0,0.0,-0.0091418363153934,60.0,1.4936484098434448,0.0,-7.15662977768261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17889404296875,0.0,0.0,9.615590533940122e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789855957031,0.0,0.0,0.0001012568027363,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17889404296875,0.0,0.0,7.478793122572824e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.178955078125,0.0,0.0,0.0001012568027363,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787414550781,0.0,0.0,0.0004803186748176,293.182373046875,294.1499938964844,295.40673828125,293.4323425292969,295.56036376953125,295.46588134765625,293.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245298035442,8.732387257737173e-09,0.0010245210723951,-0.0219278801232576,0.0,0.0,0.0,-0.0091418363153934,60.0,1.4936484098434448,0.0,-7.15662977768261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17950439453125,0.0,0.0,9.608755499357358e-05,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795959472656,0.0,0.0,0.0001011848216876,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17950439453125,0.0,0.0,7.47347658034414e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795654296875,0.0,0.0,0.0001011848216876,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1793518066406,0.0,0.0,0.0004799772286787,293.18316650390625,294.1499938964844,295.3903503417969,293.4242858886719,295.5572509765625,295.4458923339844,293.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238015092909,8.647225158142646e-09,0.0010237928945571,-0.0217048730701208,0.0,0.0,0.0,-0.0090996176004409,60.0,1.4792580604553225,0.0,-7.14645906896294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17950439453125,0.0,0.0,9.608755499357358e-05,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795959472656,0.0,0.0,0.0001011848216876,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17950439453125,0.0,0.0,7.47347658034414e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795654296875,0.0,0.0,0.0001011848216876,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1793518066406,0.0,0.0,0.0004799772286787,293.18316650390625,294.1499938964844,295.3903503417969,293.4242858886719,295.5572509765625,295.4458923339844,293.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238015092909,8.647225158142646e-09,0.0010237928945571,-0.0217048730701208,0.0,0.0,0.0,-0.0090996176004409,60.0,1.4792580604553225,0.0,-7.14645906896294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801147460937,0.0,0.0,9.601972124073654e-05,297.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802062988281,0.0,0.0,0.0001011133863357,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801147460937,0.0,0.0,7.468200783478096e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.0001011133863357,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1799621582031,0.0,0.0,0.0004796383727807,293.1839904785156,294.1499938964844,295.3764343261719,293.4174499511719,295.5539855957031,295.4276733398437,293.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023078802973,8.562707876080822e-09,0.0010230701882392,-0.021483551710844,0.0,0.0,0.0,-0.0090577192604541,60.0,1.466543436050415,0.0,-7.13637220428609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801147460937,0.0,0.0,9.601972124073654e-05,297.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802062988281,0.0,0.0,0.0001011133863357,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801147460937,0.0,0.0,7.468200783478096e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.0001011133863357,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1799621582031,0.0,0.0,0.0004796383727807,293.1839904785156,294.1499938964844,295.3764343261719,293.4174499511719,295.5539855957031,295.4276733398437,293.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023078802973,8.562707876080822e-09,0.0010230701882392,-0.021483551710844,0.0,0.0,0.0,-0.0090577192604541,60.0,1.466543436050415,0.0,-7.13637220428609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,9.595243318472058e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808166503906,0.0,0.0,0.0001010425257845,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,7.462966459570453e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807861328125,0.0,0.0,0.0001010425257845,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805725097656,0.0,0.0,0.0004793022526428,293.1847839355469,294.1499938964844,295.3652038574219,293.4119567871094,295.5505676269531,295.41143798828125,293.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223618010059,8.478870050510068e-09,0.0010223533026874,-0.0212640054523944,0.0,0.0,0.0,-0.0090161571279168,60.0,1.4556750059127808,0.0,-7.126373446908475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,9.595243318472058e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808166503906,0.0,0.0,0.0001010425257845,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,7.462966459570453e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807861328125,0.0,0.0,0.0001010425257845,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805725097656,0.0,0.0,0.0004793022526428,293.1847839355469,294.1499938964844,295.3652038574219,293.4119567871094,295.5505676269531,295.41143798828125,293.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223618010059,8.478870050510068e-09,0.0010223533026874,-0.0212640054523944,0.0,0.0,0.0,-0.0090161571279168,60.0,1.4556750059127808,0.0,-7.126373446908475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810302734375,0.0,0.0,9.59190510911867e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1811218261719,0.0,0.0,0.0001010073829093,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810607910156,0.0,0.0,7.460370397893712e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1811218261719,0.0,0.0,0.0001010073829093,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.180908203125,0.0,0.0,0.0004791355167981,293.1852111816406,294.1499938964844,295.3606872558594,293.4097595214844,295.548828125,295.4044189453125,293.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220061521977,8.437284648721288e-09,0.0010219977702945,-0.0211551040410995,0.0,0.0,0.0,-0.0089955413714051,60.0,1.4512382745742798,0.0,-7.121415990241077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813659667969,0.0,0.0,9.588577086105944e-05,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18145751953125,0.0,0.0,0.0001009723346214,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813659667969,0.0,0.0,7.457782339770347e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814270019531,0.0,0.0,0.0001009723346214,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.18121337890625,0.0,0.0,0.0004789692757185,293.18560791015625,294.1499938964844,295.3569030761719,293.40789794921875,295.5470886230469,295.3978881835937,293.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216515511274,8.395817374662329e-09,0.0010216431692242,-0.0210465118288993,0.0,0.0,0.0,-0.0089749842882156,60.0,1.4471867084503174,0.0,-7.1164748760566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820068359375,0.0,0.0,9.5819472335279e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820983886719,0.0,0.0,0.0001009025218081,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820068359375,0.0,0.0,7.452625868609175e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820678710937,0.0,0.0,0.0001009025218081,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1818542480469,0.0,0.0,0.0004786381032317,293.1864624023437,294.1499938964844,295.3517761230469,293.4053955078125,295.5435791015625,295.3858947753906,293.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313218557987057e-09,0.0010209367610514,-0.0208302028477191,0.0,0.0,0.0,-0.0089340358972549,60.0,1.4400475025177002,0.0,-7.106637411880001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820068359375,0.0,0.0,9.5819472335279e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820983886719,0.0,0.0,0.0001009025218081,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820068359375,0.0,0.0,7.452625868609175e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820678710937,0.0,0.0,0.0001009025218081,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1818542480469,0.0,0.0,0.0004786381032317,293.1864624023437,294.1499938964844,295.3517761230469,293.4053955078125,295.5435791015625,295.3858947753906,293.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313218557987057e-09,0.0010209367610514,-0.0208302028477191,0.0,0.0,0.0,-0.0089340358972549,60.0,1.4400475025177002,0.0,-7.106637411880001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1826477050781,0.0,0.0,9.575414151186123e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827392578125,0.0,0.0,0.0001008337203529,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1826477050781,0.0,0.0,7.44754433981143e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827087402344,0.0,0.0,0.0001008337203529,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824951171875,0.0,0.0,0.0004783117619808,293.1872863769531,294.1499938964844,295.3500061035156,293.404541015625,295.5401306152344,295.3769836425781,293.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102024897933,8.231817893999961e-09,0.0010202408302575,-0.0206170305609703,0.0,0.0,0.0,-0.0088936816900968,60.0,1.4357081651687622,0.0,-7.096949872220648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1826477050781,0.0,0.0,9.575414151186123e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827392578125,0.0,0.0,0.0001008337203529,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1826477050781,0.0,0.0,7.44754433981143e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827087402344,0.0,0.0,0.0001008337203529,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824951171875,0.0,0.0,0.0004783117619808,293.1872863769531,294.1499938964844,295.3500061035156,293.404541015625,295.5401306152344,295.3769836425781,293.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102024897933,8.231817893999961e-09,0.0010202408302575,-0.0206170305609703,0.0,0.0,0.0,-0.0088936816900968,60.0,1.4357081651687622,0.0,-7.096949872220648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18310546875,0.0,0.0,9.571481496095656e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,0.0001007923128781,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18310546875,0.0,0.0,7.444485527230427e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.0,0.0,0.0001007923128781,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1829833984375,0.0,0.0,0.0004781153402291,293.1878967285156,294.1499938964844,295.3509216308594,293.4050598144531,295.5377197265625,295.3724670410156,293.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198300005868,8.182825972369301e-09,0.0010198218515142,-0.0204887297004461,0.0,0.0,0.0,-0.008869394659996,60.0,1.4343405961990356,0.0,-7.091122000701945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18328857421875,0.0,0.0,9.56995427259244e-05,297.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1833801269531,0.0,0.0,0.0001007762257358,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18328857421875,0.0,0.0,7.443298090947792e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.183349609375,0.0,0.0,0.0001007762257358,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.0,0.0,0.0004780390299856,293.1881103515625,294.1499938964844,295.3517761230469,293.405517578125,295.5367736816406,295.3707275390625,293.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196672519668,8.163798526084065e-09,0.0010196591028943,-0.0204389002174139,0.0,0.0,0.0,-0.0088599612936377,60.0,1.4338093996047974,0.0,-7.088858922088549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839599609375,0.0,0.0,9.566162771079688e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840209960937,0.0,0.0,0.0001007363025564,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839599609375,0.0,0.0,7.440349145326763e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840209960937,0.0,0.0,0.0001007363025564,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1838073730469,0.0,0.0,0.0004778496513608,293.18896484375,294.1499938964844,295.3569030761719,293.4083557128906,295.5335693359375,295.3671569824219,293.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192630579695,8.116561645010734e-09,0.0010192549088969,-0.0203151945024728,0.0,0.0,0.0,-0.008836543187499,60.0,1.4344347715377808,0.0,-7.083243502847837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839599609375,0.0,0.0,9.566162771079688e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840209960937,0.0,0.0,0.0001007363025564,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839599609375,0.0,0.0,7.440349145326763e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840209960937,0.0,0.0,0.0001007363025564,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1838073730469,0.0,0.0,0.0004778496513608,293.18896484375,294.1499938964844,295.3569030761719,293.4083557128906,295.5335693359375,295.3671569824219,293.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192630579695,8.116561645010734e-09,0.0010192549088969,-0.0203151945024728,0.0,0.0,0.0,-0.008836543187499,60.0,1.4344347715377808,0.0,-7.083243502847837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842956542969,0.0,0.0,9.565139043843374e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1843566894531,0.0,0.0,0.0001007255268632,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842956542969,0.0,0.0,7.439553155563772e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1843566894531,0.0,0.0,0.0001007255268632,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,0.0004777985159307,293.1893920898437,294.1499938964844,295.3606872558594,293.4104309082031,295.5320739746094,295.36700439453125,293.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191543260589,8.103807402903841e-09,0.0010191462934017,-0.0202817916870117,0.0,0.0,0.0,-0.0088302223011851,60.0,1.436105728149414,0.0,-7.08172791519246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846008300781,0.0,0.0,9.56425938056782e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846923828125,0.0,0.0,0.0001007162572932,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18463134765625,0.0,0.0,7.438868487952277e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846923828125,0.0,0.0,0.0001007162572932,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844787597656,0.0,0.0,0.0004777545691467,293.1898193359375,294.1499938964844,295.3652038574219,293.4129333496094,295.5306091308594,295.3671569824219,293.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190611938014,8.092843728491061e-09,0.0010190531611442,-0.0202530790120363,0.0,0.0,0.0,-0.0088247898966073,60.0,1.4380723237991333,0.0,-7.080424779815075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1852722167969,0.0,0.0,9.563394996803254e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,0.0001007071550702,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.185302734375,0.0,0.0,7.438196189468727e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,0.0001007071550702,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851501464844,0.0,0.0,0.0004777113790623,293.190673828125,294.1499938964844,295.3764343261719,293.41912841796875,295.5278625488281,295.3692321777344,293.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189678287133,8.082071012438519e-09,0.0010189596796408,-0.020224867388606,0.0,0.0,0.0,-0.0088194431737065,60.0,1.4433237314224243,0.0,-7.079144381805237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1852722167969,0.0,0.0,9.563394996803254e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,0.0001007071550702,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.185302734375,0.0,0.0,7.438196189468727e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,0.0001007071550702,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851501464844,0.0,0.0,0.0004777113790623,293.190673828125,294.1499938964844,295.3764343261719,293.41912841796875,295.5278625488281,295.3692321777344,293.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189678287133,8.082071012438519e-09,0.0010189596796408,-0.020224867388606,0.0,0.0,0.0,-0.0088194431737065,60.0,1.4433237314224243,0.0,-7.079144381805237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859741210937,0.0,0.0,9.564299398334696e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,0.0001007166792987,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859741210937,0.0,0.0,7.438899774570018e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,0.0001007166792987,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858215332031,0.0,0.0,0.0004777565482072,293.1915588378906,294.1499938964844,295.3903503417969,293.4267883300781,295.52545166015625,295.3751525878906,293.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190645698457,8.093341108406094e-09,0.0010190565371885,-0.0202543828636407,0.0,0.0,0.0,-0.0088250329717993,60.0,1.451317310333252,0.0,-7.080483754862146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859741210937,0.0,0.0,9.564299398334696e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,0.0001007166792987,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859741210937,0.0,0.0,7.438899774570018e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,0.0001007166792987,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858215332031,0.0,0.0,0.0004777565482072,293.1915588378906,294.1499938964844,295.3903503417969,293.4267883300781,295.52545166015625,295.3751525878906,293.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190645698457,8.093341108406094e-09,0.0010190565371885,-0.0202543828636407,0.0,0.0,0.0,-0.0088250329717993,60.0,1.451317310333252,0.0,-7.080483754862146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,9.56616859184578e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1867370605469,0.0,0.0,0.0001007363607641,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,7.440353510901332e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.18670654296875,0.0,0.0,0.0001007363607641,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1865234375,0.0,0.0,0.0004778499132953,293.1924133300781,294.1499938964844,295.40673828125,293.435791015625,295.5233764648437,295.38336181640625,293.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192635236307,8.116628258392211e-09,0.0010192553745582,-0.0203153695911169,0.0,0.0,0.0,-0.0088365757837891,60.0,1.4611339569091797,0.0,-7.083251318817929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,9.56616859184578e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1867370605469,0.0,0.0,0.0001007363607641,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,7.440353510901332e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.18670654296875,0.0,0.0,0.0001007363607641,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1865234375,0.0,0.0,0.0004778499132953,293.1924133300781,294.1499938964844,295.40673828125,293.435791015625,295.5233764648437,295.38336181640625,293.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192635236307,8.116628258392211e-09,0.0010192553745582,-0.0203153695911169,0.0,0.0,0.0,-0.0088365757837891,60.0,1.4611339569091797,0.0,-7.083251318817929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873474121094,0.0,0.0,9.56935837166384e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874084472656,0.0,0.0,0.0001007699538604,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873474121094,0.0,0.0,7.442833884852007e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874084472656,0.0,0.0,0.0001007699538604,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,0.0004780092567671,293.1932983398437,294.1499938964844,295.4253845214844,293.4460144042969,295.521728515625,295.39471435546875,293.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196035727858,8.156370689960113e-09,0.0010195954237133,-0.0204194504767656,0.0,0.0,0.0,-0.0088562788441777,60.0,1.4729689359664917,0.0,-7.087976428010735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873474121094,0.0,0.0,9.56935837166384e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874084472656,0.0,0.0,0.0001007699538604,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873474121094,0.0,0.0,7.442833884852007e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874084472656,0.0,0.0,0.0001007699538604,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,0.0004780092567671,293.1932983398437,294.1499938964844,295.4253845214844,293.4460144042969,295.521728515625,295.39471435546875,293.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196035727858,8.156370689960113e-09,0.0010195954237133,-0.0204194504767656,0.0,0.0,0.0,-0.0088562788441777,60.0,1.4729689359664917,0.0,-7.087976428010735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.18768310546875,0.0,0.0,9.57133961492218e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877746582031,0.0,0.0,0.0001007908140309,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18768310546875,0.0,0.0,7.444374932674691e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.187744140625,0.0,0.0,0.0001007908140309,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18756103515625,0.0,0.0,0.0004781082097906,293.1937561035156,294.1499938964844,295.4354858398437,293.4515686035156,295.5210876464844,295.40142822265625,293.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198150994256,8.181054056421999e-09,0.0010198068339377,-0.0204840898513793,0.0,0.0,0.0,-0.0088685173541307,60.0,1.4796427488327026,0.0,-7.090910969509423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18804931640625,0.0,0.0,9.573486022418364e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1881103515625,0.0,0.0,0.0001008134204312,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18804931640625,0.0,0.0,7.446044764947146e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1881103515625,0.0,0.0,0.0001008134204312,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1879272460937,0.0,0.0,0.0004782154574058,293.1941833496094,294.1499938964844,295.446044921875,293.45733642578125,295.5205078125,295.4085998535156,293.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200439719483,8.207803325888108e-09,0.0010200358228757,-0.0205541420727968,0.0,0.0,0.0,-0.0088817784562706,60.0,1.4865963459014893,0.0,-7.094092779880158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1887512207031,0.0,0.0,9.578297613188624e-05,297.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888427734375,0.0,0.0,0.000100864082924,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1887512207031,0.0,0.0,7.449786789948121e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888122558594,0.0,0.0,0.000100864082924,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886291503906,0.0,0.0,0.0004784557968378,293.1950988769531,294.1499938964844,295.4684753417969,293.4696044921875,295.5196228027344,295.4242248535156,293.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020555733703,8.267744711076831e-09,0.0010205474682152,-0.0207111202180385,0.0,0.0,0.0,-0.0089114904403686,60.0,1.5012400150299072,0.0,-7.101224497318982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1887512207031,0.0,0.0,9.578297613188624e-05,297.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888427734375,0.0,0.0,0.000100864082924,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1887512207031,0.0,0.0,7.449786789948121e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888122558594,0.0,0.0,0.000100864082924,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886291503906,0.0,0.0,0.0004784557968378,293.1950988769531,294.1499938964844,295.4684753417969,293.4696044921875,295.5196228027344,295.4242248535156,293.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020555733703,8.267744711076831e-09,0.0010205474682152,-0.0207111202180385,0.0,0.0,0.0,-0.0089114904403686,60.0,1.5012400150299072,0.0,-7.101224497318982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.189453125,0.0,0.0,9.584251529304312e-05,297.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895446777344,0.0,0.0,0.0001009267871268,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.189453125,0.0,0.0,7.454417936969548e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18951416015625,0.0,0.0,0.0001009267871268,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893310546875,0.0,0.0,0.0004787532088812,293.19598388671875,294.1499938964844,295.49249267578125,293.482666015625,295.519287109375,295.4426574707031,293.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021190197207,8.341929813582283e-09,0.0010211819317191,-0.0209053941071033,0.0,0.0,0.0,-0.0089482674375176,60.0,1.5175851583480835,0.0,-7.11005654352448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.189453125,0.0,0.0,9.584251529304312e-05,297.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895446777344,0.0,0.0,0.0001009267871268,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.189453125,0.0,0.0,7.454417936969548e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18951416015625,0.0,0.0,0.0001009267871268,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893310546875,0.0,0.0,0.0004787532088812,293.19598388671875,294.1499938964844,295.49249267578125,293.482666015625,295.519287109375,295.4426574707031,293.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021190197207,8.341929813582283e-09,0.0010211819317191,-0.0209053941071033,0.0,0.0,0.0,-0.0089482674375176,60.0,1.5175851583480835,0.0,-7.11005654352448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900329589844,0.0,0.0,9.589456749381498e-05,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19012451171875,0.0,0.0,0.0001009815969155,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900329589844,0.0,0.0,7.45846627978608e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900939941406,0.0,0.0,0.0001009815969155,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899108886719,0.0,0.0,0.0004790132225025,293.1967163085937,294.1499938964844,295.5126647949219,293.4936218261719,295.5193786621094,295.4589538574219,293.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217451490461,8.406779272718268e-09,0.001021736767143,-0.0210752170532941,0.0,0.0,0.0,-0.0089804176241159,60.0,1.5315524339675903,0.0,-7.117780853604927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.190185546875,0.0,0.0,9.590762056177482e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19024658203125,0.0,0.0,0.0001009953411994,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.190185546875,0.0,0.0,7.459481275873259e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19024658203125,0.0,0.0,0.0001009953411994,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900634765625,0.0,0.0,0.0004790784150827,293.1968994140625,294.1499938964844,295.517822265625,293.4964294433594,295.5194091796875,295.4630432128906,293.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218841489404,8.423042707761397e-09,0.0010218757670372,-0.0211178064346313,0.0,0.0,0.0,-0.0089884791523218,60.0,1.5350444316864014,0.0,-7.11971921418808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19091796875,0.0,0.0,9.597808093531056e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19097900390625,0.0,0.0,0.0001010695414151,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19091796875,0.0,0.0,7.464962254744023e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19097900390625,0.0,0.0,0.0001010695414151,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907958984375,0.0,0.0,0.0004794303968083,293.19781494140625,294.1499938964844,295.54425048828125,293.5107421875,295.52001953125,295.48516845703125,293.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226349113509,8.510833815478236e-09,0.0010226264130324,-0.0213477090001106,0.0,0.0,0.0,-0.0090320017188787,60.0,1.553475022315979,0.0,-7.130184798143091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19091796875,0.0,0.0,9.597808093531056e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19097900390625,0.0,0.0,0.0001010695414151,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19091796875,0.0,0.0,7.464962254744023e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19097900390625,0.0,0.0,0.0001010695414151,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907958984375,0.0,0.0,0.0004794303968083,293.19781494140625,294.1499938964844,295.54425048828125,293.5107421875,295.52001953125,295.48516845703125,293.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226349113509,8.510833815478236e-09,0.0010226264130324,-0.0213477090001106,0.0,0.0,0.0,-0.0090320017188787,60.0,1.553475022315979,0.0,-7.130184798143091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
