time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912841796875,0.0,0.0,9.601536294212563e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913452148437,0.0,0.0,0.0001011088024824,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912841796875,0.0,0.0,7.467861723853275e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913452148437,0.0,0.0,0.0001011088024824,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.191162109375,0.0,0.0,0.0004796166322194,293.1982727050781,294.1499938964844,295.5578308105469,293.5180969238281,295.52056884765625,295.4970703125,293.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230325860902,8.557284658650133e-09,0.0010230239713564,-0.021469347178936,0.0,0.0,0.0,-0.0090550305321812,60.0,1.5630991458892822,0.0,-7.135724899853815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.191650390625,0.0,0.0,9.605316154193132e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.19171142578125,0.0,0.0,0.0001011486092465,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.191650390625,0.0,0.0,7.470801210729405e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19171142578125,0.0,0.0,0.0001011486092465,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915283203125,0.0,0.0,0.0004798054287675,293.19873046875,294.1499938964844,295.5715637207031,293.5255126953125,295.521240234375,295.5092163085937,293.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234353831037,8.604375878462633e-09,0.0010234267683699,-0.0215926636010408,0.0,0.0,0.0,-0.0090783769264817,60.0,1.5728458166122437,0.0,-7.141343871808203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923828125,0.0,0.0,9.613001748220996e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924743652344,0.0,0.0,0.0001012295397231,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923828125,0.0,0.0,7.476779137505218e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19244384765625,0.0,0.0,0.0001012295397231,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922607421875,0.0,0.0,0.0004801893373951,293.1996459960937,294.1499938964844,295.5995483398437,293.5405578613281,295.5228271484375,295.5341491699219,293.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242538992315,8.700130393890504e-09,0.0010242451680824,-0.0218434128910303,0.0,0.0,0.0,-0.0091258445754647,60.0,1.5926198959350586,0.0,-7.152776504426583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923828125,0.0,0.0,9.613001748220996e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924743652344,0.0,0.0,0.0001012295397231,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923828125,0.0,0.0,7.476779137505218e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19244384765625,0.0,0.0,0.0001012295397231,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922607421875,0.0,0.0,0.0004801893373951,293.1996459960937,294.1499938964844,295.5995483398437,293.5405578613281,295.5228271484375,295.5341491699219,293.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242538992315,8.700130393890504e-09,0.0010242451680824,-0.0218434128910303,0.0,0.0,0.0,-0.0091258445754647,60.0,1.5926198959350586,0.0,-7.152776504426583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1931457519531,0.0,0.0,9.620815399102868e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932067871094,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1931457519531,0.0,0.0,7.482856744900346e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932067871094,0.0,0.0,0.0001013118162518,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930236816406,0.0,0.0,0.0004805796488653,293.2005920410156,294.1499938964844,295.6279296875,293.5557861328125,295.5249938964844,295.560302734375,293.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250862687826,8.797480077760156e-09,0.0010250774212181,-0.0220983307808637,0.0,0.0,0.0,-0.0091741038486361,60.0,1.612912893295288,0.0,-7.164408799553712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1931457519531,0.0,0.0,9.620815399102868e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932067871094,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1931457519531,0.0,0.0,7.482856744900346e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932067871094,0.0,0.0,0.0001013118162518,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930236816406,0.0,0.0,0.0004805796488653,293.2005920410156,294.1499938964844,295.6279296875,293.5557861328125,295.5249938964844,295.560302734375,293.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250862687826,8.797480077760156e-09,0.0010250774212181,-0.0220983307808637,0.0,0.0,0.0,-0.0091741038486361,60.0,1.612912893295288,0.0,-7.164408799553712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19390869140625,0.0,0.0,9.628534462535754e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939697265625,0.0,0.0,0.0001013931032503,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19390869140625,0.0,0.0,7.488860137527809e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939392089844,0.0,0.0,0.0001013931032503,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937866210937,0.0,0.0,0.0004809652164112,293.2015075683594,294.1499938964844,295.6565246582031,293.571044921875,295.5276794433594,295.5873107910156,293.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259085102006,8.893649372510026e-09,0.0010258996626362,-0.0223501566797494,0.0,0.0,0.0,-0.0092217782512307,60.0,1.633433222770691,0.0,-7.175909644274725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19390869140625,0.0,0.0,9.628534462535754e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939697265625,0.0,0.0,0.0001013931032503,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19390869140625,0.0,0.0,7.488860137527809e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939392089844,0.0,0.0,0.0001013931032503,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937866210937,0.0,0.0,0.0004809652164112,293.2015075683594,294.1499938964844,295.6565246582031,293.571044921875,295.5276794433594,295.5873107910156,293.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259085102006,8.893649372510026e-09,0.0010258996626362,-0.0223501566797494,0.0,0.0,0.0,-0.0092217782512307,60.0,1.633433222770691,0.0,-7.175909644274725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19464111328125,0.0,0.0,9.6360279712826e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947326660156,0.0,0.0,0.0001014720182865,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1946716308594,0.0,0.0,7.494688907172531e-05,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947021484375,0.0,0.0,0.0001014720182865,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,0.0004813395498786,293.20245361328125,294.1499938964844,295.6850891113281,293.5862121582031,295.5307312011719,295.61474609375,293.33282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267067700624,8.987018240702582e-09,0.0010266978060826,-0.022594641894102,0.0,0.0,0.0,-0.0092680640518665,60.0,1.6539939641952517,0.0,-7.187084349880024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19464111328125,0.0,0.0,9.6360279712826e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947326660156,0.0,0.0,0.0001014720182865,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1946716308594,0.0,0.0,7.494688907172531e-05,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947021484375,0.0,0.0,0.0001014720182865,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,0.0004813395498786,293.20245361328125,294.1499938964844,295.6850891113281,293.5862121582031,295.5307312011719,295.61474609375,293.33282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267067700624,8.987018240702582e-09,0.0010266978060826,-0.022594641894102,0.0,0.0,0.0,-0.0092680640518665,60.0,1.6539939641952517,0.0,-7.187084349880024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1950378417969,0.0,0.0,9.639655036153272e-05,297.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1950988769531,0.0,0.0,0.0001015102097881,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1950378417969,0.0,0.0,7.49750979593955e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1950988769531,0.0,0.0,0.0001015102097881,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949157714844,0.0,0.0,0.0004815207212232,293.20294189453125,294.1499938964844,295.69927978515625,293.59375,295.532470703125,295.628662109375,293.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270929196849,9.032204317804826e-09,0.0010270839557051,-0.0227129645645618,0.0,0.0,0.0,-0.0092904642224311,60.0,1.6642495393753052,0.0,-7.192495132812837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954345703125,0.0,0.0,9.643115481594576e-05,297.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19549560546875,0.0,0.0,0.0001015466477838,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954345703125,0.0,0.0,7.500201172661036e-05,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954650878906,0.0,0.0,0.0001015466477838,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1953125,0.0,0.0,0.0004816935688722,293.2033996582031,294.1499938964844,295.71337890625,293.6011962890625,295.5343017578125,295.642578125,293.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274617234244,9.075317386475492e-09,0.0010274526430293,-0.0228258520364761,0.0,0.0,0.0,-0.0093118362128734,60.0,1.6744424104690552,0.0,-7.197660067959077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961975097656,0.0,0.0,9.649714775150642e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962585449219,0.0,0.0,0.0001016161477309,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961975097656,0.0,0.0,7.505333633162081e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962585449219,0.0,0.0,0.0001016161477309,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1960754394531,0.0,0.0,0.0004820232279598,293.2043762207031,294.1499938964844,295.7412109375,293.6158142089844,295.5381774902344,295.6704406738281,293.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281655704602,9.157543168214488e-09,0.0010281564900651,-0.0230411533266305,0.0,0.0,0.0,-0.0093526029959321,60.0,1.6946810483932495,0.0,-7.20751529570407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961975097656,0.0,0.0,9.649714775150642e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962585449219,0.0,0.0,0.0001016161477309,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961975097656,0.0,0.0,7.505333633162081e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962585449219,0.0,0.0,0.0001016161477309,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1960754394531,0.0,0.0,0.0004820232279598,293.2043762207031,294.1499938964844,295.7412109375,293.6158142089844,295.5381774902344,295.6704406738281,293.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281655704602,9.157543168214488e-09,0.0010281564900651,-0.0230411533266305,0.0,0.0,0.0,-0.0093526029959321,60.0,1.6946810483932495,0.0,-7.20751529570407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,9.655091707827523e-05,297.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1970520019531,0.0,0.0,0.0001016727619571,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,7.509515853598714e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.197021484375,0.0,0.0,0.0001016727619571,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,0.0004822918272111,293.205322265625,294.1499938964844,295.768310546875,293.6300048828125,295.5425720214844,295.6980895996094,293.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287382174283,9.22453224916353e-09,0.0010287289042025,-0.0232165586203336,0.0,0.0,0.0,-0.0093858111649751,60.0,1.71416437625885,0.0,-7.21554940241731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,9.655091707827523e-05,297.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1970520019531,0.0,0.0,0.0001016727619571,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,7.509515853598714e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.197021484375,0.0,0.0,0.0001016727619571,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,0.0004822918272111,293.205322265625,294.1499938964844,295.768310546875,293.6300048828125,295.5425720214844,295.6980895996094,293.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287382174283,9.22453224916353e-09,0.0010287289042025,-0.0232165586203336,0.0,0.0,0.0,-0.0093858111649751,60.0,1.71416437625885,0.0,-7.21554940241731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976623535156,0.0,0.0,9.659654460847378e-05,297.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1977233886719,0.0,0.0,0.0001017208123812,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976623535156,0.0,0.0,7.513064338127151e-05,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1977233886719,0.0,0.0,0.0001017208123812,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19757080078125,0.0,0.0,0.0004825197102036,293.2061767578125,294.1499938964844,295.7913818359375,293.6419677734375,295.54656982421875,295.7222595214844,293.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292251827195,9.281377444381178e-09,0.0010292159859091,-0.0233653988689184,0.0,0.0,0.0,-0.0094139957800507,60.0,1.7311228513717651,0.0,-7.222370612680606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19775390625,0.0,0.0,9.660269279265776e-05,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19781494140625,0.0,0.0,0.0001017272879835,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19775390625,0.0,0.0,7.513542368542403e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19781494140625,0.0,0.0,0.0001017272879835,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976623535156,0.0,0.0,0.0004825504438485,293.2062683105469,294.1499938964844,295.7944641113281,293.6435852050781,295.547119140625,295.7255554199219,293.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029291190207,9.28904153596477e-09,0.0010292818769812,-0.023385465145111,0.0,0.0,0.0,-0.0094177974388003,60.0,1.7334353923797607,0.0,-7.22329005498068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19854736328125,0.0,0.0,9.663368837209418e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986083984375,0.0,0.0,0.0001017599279293,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19854736328125,0.0,0.0,7.515953620895743e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986083984375,0.0,0.0,0.0001017599279293,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1984558105469,0.0,0.0,0.0004827052762266,293.2072448730469,294.1499938964844,295.8194580078125,293.65643310546875,295.5521545410156,295.7523498535156,293.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296201799064,9.327655980939651e-09,0.0010296108666807,-0.0234865732491016,0.0,0.0,0.0,-0.0094369342550635,60.0,1.7512617111206057,0.0,-7.227926346331516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19854736328125,0.0,0.0,9.663368837209418e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986083984375,0.0,0.0,0.0001017599279293,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19854736328125,0.0,0.0,7.515953620895743e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986083984375,0.0,0.0,0.0001017599279293,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1984558105469,0.0,0.0,0.0004827052762266,293.2072448730469,294.1499938964844,295.8194580078125,293.65643310546875,295.5521545410156,295.7523498535156,293.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296201799064,9.327655980939651e-09,0.0010296108666807,-0.0234865732491016,0.0,0.0,0.0,-0.0094369342550635,60.0,1.7512617111206057,0.0,-7.227926346331516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1989440917969,0.0,0.0,9.664856042945758e-05,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1990051269531,0.0,0.0,0.0001017755930661,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1989440917969,0.0,0.0,7.517110498156399e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1990051269531,0.0,0.0,0.0001017755930661,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988525390625,0.0,0.0,0.0004827795783057,293.2077331542969,294.1499938964844,295.8314208984375,293.6625671386719,295.5547790527344,295.76531982421875,293.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297780390828,9.346189600023536e-09,0.0010297687258571,-0.0235351007431745,0.0,0.0,0.0,-0.0094461189582943,60.0,1.759901523590088,0.0,-7.230151766179915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,9.66586812864989e-05,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19940185546875,0.0,0.0,0.000101786245068,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,7.517897029174492e-05,297.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19940185546875,0.0,0.0,0.000101786245068,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1992492675781,0.0,0.0,0.0004828301316592,293.2082214355469,294.1499938964844,295.8430480957031,293.6684875488281,295.5574951171875,295.7779541015625,293.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298859560862,9.358796404512761e-09,0.0010298766428604,-0.023568108677864,0.0,0.0,0.0,-0.0094523690640926,60.0,1.7681539058685305,0.0,-7.231665222207084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,9.6673502412159e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001953125,0.0,0.0,0.0001018018519971,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,7.51905026845634e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001953125,0.0,0.0,0.0001018018519971,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2000427246094,0.0,0.0,0.0004829041718039,293.2091979980469,294.1499938964844,295.8650207519531,293.6795654296875,295.5630798339844,295.80279541015625,293.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300452122464,9.377265186572004e-09,0.0010300358990207,-0.0236164648085832,0.0,0.0,0.0,-0.0094615314155817,60.0,1.7841349840164185,0.0,-7.233883536628127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,9.6673502412159e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001953125,0.0,0.0,0.0001018018519971,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,7.51905026845634e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001953125,0.0,0.0,0.0001018018519971,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2000427246094,0.0,0.0,0.0004829041718039,293.2091979980469,294.1499938964844,295.8650207519531,293.6795654296875,295.5630798339844,295.80279541015625,293.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300452122464,9.377265186572004e-09,0.0010300358990207,-0.0236164648085832,0.0,0.0,0.0,-0.0094615314155817,60.0,1.7841349840164185,0.0,-7.233883536628127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2009582519531,0.0,0.0,9.666939149610698e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010192871094,0.0,0.0,0.0001017975228023,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2009582519531,0.0,0.0,7.518730126321316e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20098876953125,0.0,0.0,0.0001017975228023,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008361816406,0.0,0.0,0.0004828836244996,293.2101745605469,294.1499938964844,295.8851318359375,293.6895751953125,295.5690002441406,295.82598876953125,293.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300008580088,9.372138620733494e-09,0.0010299915447831,-0.0236030407249927,0.0,0.0,0.0,-0.0094589879736304,60.0,1.7981268167495728,0.0,-7.233268206618959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2009582519531,0.0,0.0,9.666939149610698e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010192871094,0.0,0.0,0.0001017975228023,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2009582519531,0.0,0.0,7.518730126321316e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20098876953125,0.0,0.0,0.0001017975228023,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008361816406,0.0,0.0,0.0004828836244996,293.2101745605469,294.1499938964844,295.8851318359375,293.6895751953125,295.5690002441406,295.82598876953125,293.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300008580088,9.372138620733494e-09,0.0010299915447831,-0.0236030407249927,0.0,0.0,0.0,-0.0094589879736304,60.0,1.7981268167495728,0.0,-7.233268206618959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017517089844,0.0,0.0,9.665843390394002e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2018127441406,0.0,0.0,0.0001017859831335,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017517089844,0.0,0.0,7.517878111684695e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2018127441406,0.0,0.0,0.0001017859831335,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20166015625,0.0,0.0,0.0004828288801945,293.2111511230469,294.1499938964844,295.9031677246094,293.6983642578125,295.5750427246094,295.847900390625,293.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029884791933,9.358489094779545e-09,0.0010298753622919,-0.0235673040151596,0.0,0.0,0.0,-0.0094522237777709,60.0,1.8110449314117432,0.0,-7.231628273984826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017517089844,0.0,0.0,9.665843390394002e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2018127441406,0.0,0.0,0.0001017859831335,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017517089844,0.0,0.0,7.517878111684695e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2018127441406,0.0,0.0,0.0001017859831335,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20166015625,0.0,0.0,0.0004828288801945,293.2111511230469,294.1499938964844,295.9031677246094,293.6983642578125,295.5750427246094,295.847900390625,293.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029884791933,9.358489094779545e-09,0.0010298753622919,-0.0235673040151596,0.0,0.0,0.0,-0.0094522237777709,60.0,1.8110449314117432,0.0,-7.231628273984826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025756835937,0.0,0.0,9.662780939834192e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20263671875,0.0,0.0,0.0001017537360894,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025756835937,0.0,0.0,7.515495963161811e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2026062011719,0.0,0.0,0.0001017537360894,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024841308594,0.0,0.0,0.0004826759104616,293.212158203125,294.1499938964844,295.9189147949219,293.7058410644531,295.581298828125,295.8678283691406,293.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295576648786,9.320330285333966e-09,0.0010295483516529,-0.0234673917293548,0.0,0.0,0.0,-0.0094333030283451,60.0,1.8216006755828853,0.0,-7.227046694424645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025756835937,0.0,0.0,9.662780939834192e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20263671875,0.0,0.0,0.0001017537360894,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025756835937,0.0,0.0,7.515495963161811e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2026062011719,0.0,0.0,0.0001017537360894,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024841308594,0.0,0.0,0.0004826759104616,293.212158203125,294.1499938964844,295.9189147949219,293.7058410644531,295.581298828125,295.8678283691406,293.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295576648786,9.320330285333966e-09,0.0010295483516529,-0.0234673917293548,0.0,0.0,0.0,-0.0094333030283451,60.0,1.8216006755828853,0.0,-7.227046694424645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029724121094,0.0,0.0,9.660954674473032e-05,297.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030334472656,0.0,0.0,0.0001017345057334,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029724121094,0.0,0.0,7.514076423831284e-05,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030334472656,0.0,0.0,0.0001017345057334,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.202880859375,0.0,0.0,0.000482584699057,293.212646484375,294.1499938964844,295.92584228515625,293.7090148925781,295.58447265625,295.8768920898437,293.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293626692146,9.297582259648609e-09,0.0010293533559888,-0.0234078299254179,0.0,0.0,0.0,-0.0094220237806439,60.0,1.8262056112289429,0.0,-7.224315368148383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033996582031,0.0,0.0,9.658770431997254e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,0.0001017115064314,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033996582031,0.0,0.0,7.512376760132611e-05,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20343017578125,0.0,0.0,0.0001017115064314,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032775878906,0.0,0.0,0.0004824755887966,293.213134765625,294.1499938964844,295.9320983886719,293.7118530273437,295.587646484375,295.8854064941406,293.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291299549862,9.270363143798477e-09,0.0010291206417605,-0.023336561396718,0.0,0.0,0.0,-0.0094085307791829,60.0,1.8303091526031487,0.0,-7.221049003192094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,9.653720917413013e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20428466796875,0.0,0.0,0.0001016583337332,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,7.508449925808236e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042541503906,0.0,0.0,0.0001016583337332,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041015625,0.0,0.0,0.000482223345898,293.2141418457031,294.1499938964844,295.9425354003906,293.71630859375,295.59405517578125,295.90142822265625,293.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285931639373,9.207452578152696e-09,0.0010285839671269,-0.0231718365103006,0.0,0.0,0.0,-0.0093773491680622,60.0,1.8374934196472168,0.0,-7.213500907710113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,9.653720917413013e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20428466796875,0.0,0.0,0.0001016583337332,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,7.508449925808236e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042541503906,0.0,0.0,0.0001016583337332,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041015625,0.0,0.0,0.000482223345898,293.2141418457031,294.1499938964844,295.9425354003906,293.71630859375,295.59405517578125,295.90142822265625,293.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285931639373,9.207452578152696e-09,0.0010285839671269,-0.0231718365103006,0.0,0.0,0.0,-0.0093773491680622,60.0,1.8374934196472168,0.0,-7.213500907710113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050476074219,0.0,0.0,9.646932448958978e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051086425781,0.0,0.0,0.0001015868401736,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050476074219,0.0,0.0,7.503169763367623e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.205078125,0.0,0.0,0.0001015868401736,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,0.0004818842280656,293.2151184082031,294.1499938964844,295.95001220703125,293.71905517578125,295.6004638671875,295.9147644042969,293.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278691770508,9.122869570887817e-09,0.0010278599802404,-0.0229503661394119,0.0,0.0,0.0,-0.0093354145064949,60.0,1.8417766094207764,0.0,-7.203358620699873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050476074219,0.0,0.0,9.646932448958978e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051086425781,0.0,0.0,0.0001015868401736,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050476074219,0.0,0.0,7.503169763367623e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.205078125,0.0,0.0,0.0001015868401736,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,0.0004818842280656,293.2151184082031,294.1499938964844,295.95001220703125,293.71905517578125,295.6004638671875,295.9147644042969,293.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278691770508,9.122869570887817e-09,0.0010278599802404,-0.0229503661394119,0.0,0.0,0.0,-0.0093354145064949,60.0,1.8417766094207764,0.0,-7.203358620699873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2058410644531,0.0,0.0,9.6415365987923e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059020996094,0.0,0.0,0.0001015300222206,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2058410644531,0.0,0.0,7.498972991015762e-05,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20587158203125,0.0,0.0,0.0001015300222206,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,0.0004816146974917,293.2160949707031,294.1499938964844,295.95513916015625,293.7207946777344,295.60662841796875,295.92535400390625,293.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272943181917,9.055641569943871e-09,0.0010272853542119,-0.0227743331342935,0.0,0.0,0.0,-0.0093020871281623,60.0,1.8445590734481807,0.0,-7.195302487161825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20587158203125,0.0,0.0,9.64131104410626e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059326171875,0.0,0.0,0.0001015276429825,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20587158203125,0.0,0.0,7.49879764043726e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059326171875,0.0,0.0,0.0001015276429825,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057800292969,0.0,0.0,0.0004816034343093,293.21612548828125,294.1499938964844,295.955322265625,293.7208557128906,295.6068725585937,295.9258117675781,293.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272703366354,9.052833149780781e-09,0.0010272613726556,-0.0227669775485992,0.0,0.0,0.0,-0.0093006948009133,60.0,1.8446749448776243,0.0,-7.194966400447812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,9.638045594329014e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001014932640828,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,7.496257603634149e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001014932640828,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,0.0004814403364434,293.2171325683594,294.1499938964844,295.9595642089844,293.72247314453125,295.6132202148437,295.9350891113281,293.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269221384078,9.012149249087996e-09,0.001026913174428,-0.0226604472845792,0.0,0.0,0.0,-0.0092805251479148,60.0,1.846649169921875,0.0,-7.190093498365968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,9.638045594329014e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001014932640828,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,7.496257603634149e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001014932640828,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,0.0004814403364434,293.2171325683594,294.1499938964844,295.9595642089844,293.72247314453125,295.6132202148437,295.9350891113281,293.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269221384078,9.012149249087996e-09,0.001026913174428,-0.0226604472845792,0.0,0.0,0.0,-0.0092805251479148,60.0,1.846649169921875,0.0,-7.190093498365968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,9.637456241762266e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071838378906,0.0,0.0,0.0001014870576909,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,7.495799218304455e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071838378906,0.0,0.0,0.0001014870576909,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20703125,0.0,0.0,0.0004814109124708,293.2176208496094,294.1499938964844,295.9613037109375,293.7232360839844,295.6163635253906,295.9389953613281,293.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268604382872,9.004812007162855e-09,0.0010268514743074,-0.0226412359625101,0.0,0.0,0.0,-0.0092768929898738,60.0,1.8474364280700684,0.0,-7.189214557001834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
