time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,9.637163748266175e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076110839844,0.0,0.0,0.0001014839799609,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,7.495572208426893e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076110839844,0.0,0.0,0.0001014839799609,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074584960937,0.0,0.0,0.000481396302348,293.2181396484375,294.1499938964844,295.9627990722656,293.72393798828125,295.6195068359375,295.94268798828125,293.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268295882269,9.001167811106825e-09,0.0010268206242471,-0.0226316936314106,0.0,0.0,0.0,-0.0092750880867242,60.0,1.8481736183166504,0.0,-7.188778283762076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,9.638052870286629e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084655761719,0.0,0.0,0.0001014933368423,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,7.49626342440024e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,0.0001014933368423,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20831298828125,0.0,0.0,0.0004814406856894,293.2191467285156,294.1499938964844,295.9651184082031,293.7252502441406,295.625732421875,295.9491577148437,293.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269223712384,9.012237178751548e-09,0.0010269132908433,-0.0226606782525777,0.0,0.0,0.0,-0.0092805651947855,60.0,1.849440336227417,0.0,-7.190104156507007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,9.638052870286629e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084655761719,0.0,0.0,0.0001014933368423,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,7.49626342440024e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,0.0001014933368423,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20831298828125,0.0,0.0,0.0004814406856894,293.2191467285156,294.1499938964844,295.9651184082031,293.7252502441406,295.625732421875,295.9491577148437,293.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269223712384,9.012237178751548e-09,0.0010269132908433,-0.0226606782525777,0.0,0.0,0.0,-0.0092805651947855,60.0,1.849440336227417,0.0,-7.190104156507007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,9.642278018873184e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.0001015378293232,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,7.499549246858805e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,0.0001015378293232,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20916748046875,0.0,0.0,0.0004816517466679,293.2201538085937,294.1499938964844,295.966552734375,293.7264099121094,295.6318054199219,295.9532165527344,293.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273728985339,9.064878625508754e-09,0.0010273638181388,-0.0227985177189111,0.0,0.0,0.0,-0.009306663647294,60.0,1.850291132926941,0.0,-7.19640951274414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,9.642278018873184e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.0001015378293232,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,7.499549246858805e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,0.0001015378293232,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20916748046875,0.0,0.0,0.0004816517466679,293.2201538085937,294.1499938964844,295.966552734375,293.7264099121094,295.6318054199219,295.9532165527344,293.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273728985339,9.064878625508754e-09,0.0010273638181388,-0.0227985177189111,0.0,0.0,0.0,-0.009306663647294,60.0,1.850291132926941,0.0,-7.19640951274414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,9.647217666497454e-05,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101745605469,0.0,0.0,0.0001015898451441,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,7.503391680074856e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21014404296875,0.0,0.0,0.0001015898451441,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21002197265625,0.0,0.0,0.0004818984889425,293.22119140625,294.1499938964844,295.9672546386719,293.7274169921875,295.6378173828125,295.95703125,293.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278989793732,9.126425837280294e-09,0.0010278897825628,-0.0229596775025129,0.0,0.0,0.0,-0.009337174706161,60.0,1.851085186004639,0.0,-7.20378494634133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,9.647217666497454e-05,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101745605469,0.0,0.0,0.0001015898451441,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,7.503391680074856e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21014404296875,0.0,0.0,0.0001015898451441,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21002197265625,0.0,0.0,0.0004818984889425,293.22119140625,294.1499938964844,295.9672546386719,293.7274169921875,295.6378173828125,295.95703125,293.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278989793732,9.126425837280294e-09,0.0010278897825628,-0.0229596775025129,0.0,0.0,0.0,-0.009337174706161,60.0,1.851085186004639,0.0,-7.20378494634133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109680175781,0.0,0.0,9.654185123508796e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,0.0001016632231767,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109680175781,0.0,0.0,7.5088108133059e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,0.0001016632231767,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,0.0004822465416509,293.2221984863281,294.1499938964844,295.9672546386719,293.7283020019531,295.64373779296875,295.9599304199219,293.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286410106346,9.213236396021784e-09,0.0010286318138241,-0.023186981678009,0.0,0.0,0.0,-0.0093802083283662,60.0,1.8517167568206787,0.0,-7.214194397420215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109680175781,0.0,0.0,9.654185123508796e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,0.0001016632231767,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109680175781,0.0,0.0,7.5088108133059e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,0.0001016632231767,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,0.0004822465416509,293.2221984863281,294.1499938964844,295.9672546386719,293.7283020019531,295.64373779296875,295.9599304199219,293.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286410106346,9.213236396021784e-09,0.0010286318138241,-0.023186981678009,0.0,0.0,0.0,-0.0093802083283662,60.0,1.8517167568206787,0.0,-7.214194397420215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,9.658565977588296e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2114562988281,0.0,0.0,0.000101709352748,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,7.512218144256622e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2114562988281,0.0,0.0,0.000101709352748,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,0.0004824653733521,293.22271728515625,294.1499938964844,295.9670104980469,293.7286682128906,295.64666748046875,295.9609680175781,293.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291093494743,9.267816736269197e-09,0.0010291000362485,-0.0233298931270837,0.0,0.0,0.0,-0.0094072744250297,60.0,1.8519614934921265,0.0,-7.22074275927298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,9.663245145929976e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,0.0001017586255329,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,7.515857578255236e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,0.0001017586255329,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21173095703125,0.0,0.0,0.0004826991062145,293.2232360839844,294.1499938964844,295.96661376953125,293.72900390625,295.6495361328125,295.9617919921875,293.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029608072713,9.326117655916732e-09,0.0010295987594872,-0.0234825443476438,0.0,0.0,0.0,-0.0094361770898103,60.0,1.8521883487701416,0.0,-7.227740894677481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21270751953125,0.0,0.0,9.67369633144699e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,0.0001018686743918,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21270751953125,0.0,0.0,7.52398555050604e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127380371094,0.0,0.0,0.0001018686743918,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126159667969,0.0,0.0,0.0004832211416214,293.2242736816406,294.1499938964844,295.9654541015625,293.7296142578125,295.6552734375,295.96295166015625,293.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307197226211,9.456322835887931e-09,0.0010307101765647,-0.0238234624266624,0.0,0.0,0.0,-0.009500715881586,60.0,1.852588772773743,0.0,-7.243382782462504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21270751953125,0.0,0.0,9.67369633144699e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,0.0001018686743918,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21270751953125,0.0,0.0,7.52398555050604e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127380371094,0.0,0.0,0.0001018686743918,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126159667969,0.0,0.0,0.0004832211416214,293.2242736816406,294.1499938964844,295.9654541015625,293.7296142578125,295.6552734375,295.96295166015625,293.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307197226211,9.456322835887931e-09,0.0010307101765647,-0.0238234624266624,0.0,0.0,0.0,-0.009500715881586,60.0,1.852588772773743,0.0,-7.243382782462504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135925292969,0.0,0.0,9.6862597274594e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,0.0001020009804051,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135925292969,0.0,0.0,7.53375788917765e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,0.0001020009804051,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135009765625,0.0,0.0,0.0004838487366214,293.22528076171875,294.1499938964844,295.9638061523437,293.7300720214844,295.6607971191406,295.9630432128906,293.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320588480681,9.6128562887543e-09,0.0010320491855964,-0.0242333021014928,0.0,0.0,0.0,-0.0095783183351159,60.0,1.85290801525116,0.0,-7.26221003333194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135925292969,0.0,0.0,9.6862597274594e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,0.0001020009804051,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135925292969,0.0,0.0,7.53375788917765e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,0.0001020009804051,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135009765625,0.0,0.0,0.0004838487366214,293.22528076171875,294.1499938964844,295.9638061523437,293.7300720214844,295.6607971191406,295.9630432128906,293.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320588480681,9.6128562887543e-09,0.0010320491855964,-0.0242333021014928,0.0,0.0,0.0,-0.0095783183351159,60.0,1.85290801525116,0.0,-7.26221003333194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144775390625,0.0,0.0,9.699852671474218e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145080566406,0.0,0.0,0.0001021441203192,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144775390625,0.0,0.0,7.544329855591059e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145080566406,0.0,0.0,0.0001021441203192,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2143859863281,0.0,0.0,0.0004845277289859,293.2263488769531,294.1499938964844,295.9617614746094,293.7304077148437,295.666259765625,295.96270751953125,293.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335065890103,9.78221592617956e-09,0.0010334968101233,-0.0246767122298479,0.0,0.0,0.0,-0.0096622742712497,60.0,1.85322368144989,0.0,-7.28260687310467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144775390625,0.0,0.0,9.699852671474218e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145080566406,0.0,0.0,0.0001021441203192,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144775390625,0.0,0.0,7.544329855591059e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145080566406,0.0,0.0,0.0001021441203192,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2143859863281,0.0,0.0,0.0004845277289859,293.2263488769531,294.1499938964844,295.9617614746094,293.7304077148437,295.666259765625,295.96270751953125,293.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335065890103,9.78221592617956e-09,0.0010334968101233,-0.0246767122298479,0.0,0.0,0.0,-0.0096622742712497,60.0,1.85322368144989,0.0,-7.28260687310467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153625488281,0.0,0.0,9.715255873743443e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21539306640625,0.0,0.0,0.0001023063232423,297.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153625488281,0.0,0.0,7.556310447398573e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21539306640625,0.0,0.0,0.0001023063232423,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,0.0004852971760556,293.2273864746094,294.1499938964844,295.9594116210937,293.73065185546875,295.6715087890625,295.9615783691406,293.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351481614634,9.974129966394685e-09,0.0010351381497457,-0.0251791551709175,0.0,0.0,0.0,-0.0097574163228273,60.0,1.8535335063934328,0.0,-7.305754934350261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153625488281,0.0,0.0,9.715255873743443e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21539306640625,0.0,0.0,0.0001023063232423,297.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153625488281,0.0,0.0,7.556310447398573e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21539306640625,0.0,0.0,0.0001023063232423,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,0.0004852971760556,293.2273864746094,294.1499938964844,295.9594116210937,293.73065185546875,295.6715087890625,295.9615783691406,293.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351481614634,9.974129966394685e-09,0.0010351381497457,-0.0251791551709175,0.0,0.0,0.0,-0.0097574163228273,60.0,1.8535335063934328,0.0,-7.305754934350261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157897949219,0.0,0.0,9.72328707575798e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158508300781,0.0,0.0,0.0001023908916977,297.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157897949219,0.0,0.0,7.56255685701035e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158508300781,0.0,0.0,0.0001023908916977,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157287597656,0.0,0.0,0.0004856983141507,293.2279052734375,294.1499938964844,295.9581298828125,293.730712890625,295.67413330078125,295.9609069824219,293.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360050946474,1.0074187706266002e-08,0.0010359950829297,-0.0254411026835441,0.0,0.0,0.0,-0.0098070250824093,60.0,1.8537111282348635,0.0,-7.317837713571862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162475585937,0.0,0.0,9.731660247780384e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21630859375,0.0,0.0,0.000102479069028,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162475585937,0.0,0.0,7.569069566670805e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162780761719,0.0,0.0,0.000102479069028,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2161560058594,0.0,0.0,0.0004861165944021,293.2284240722656,294.1499938964844,295.9568176269531,293.7307434082031,295.6766967773437,295.9601135253906,293.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368973016738,1.0178514919800818e-08,0.0010368870571255,-0.0257142260670661,0.0,0.0,0.0,-0.009858745150268,60.0,1.853904604911804,0.0,-7.330447004960662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,9.749017044669016e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171936035156,0.0,0.0,0.0001026618483592,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,7.5825686508324e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171936035156,0.0,0.0,0.0001026618483592,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2170715332031,0.0,0.0,0.0004869835975114,293.2294921875,294.1499938964844,295.9540710449219,293.7307434082031,295.6817321777344,295.9582824707031,293.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387448128312,1.0394765936894146e-08,0.0010387344518676,-0.0262803398072719,0.0,0.0,0.0,-0.0099659403786063,60.0,1.854326844215393,0.0,-7.356618425546912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,9.749017044669016e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171936035156,0.0,0.0,0.0001026618483592,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,7.5825686508324e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171936035156,0.0,0.0,0.0001026618483592,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2170715332031,0.0,0.0,0.0004869835975114,293.2294921875,294.1499938964844,295.9540710449219,293.7307434082031,295.6817321777344,295.9582824707031,293.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387448128312,1.0394765936894146e-08,0.0010387344518676,-0.0262803398072719,0.0,0.0,0.0,-0.0099659403786063,60.0,1.854326844215393,0.0,-7.356618425546912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2180480957031,0.0,0.0,9.76769661065191e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181091308594,0.0,0.0,0.0001028585465974,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2180480957031,0.0,0.0,7.597097282996401e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21807861328125,0.0,0.0,0.0001028585465974,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21795654296875,0.0,0.0,0.0004879166663158,293.2305603027344,294.1499938964844,295.95123291015625,293.7306213378906,295.68658447265625,295.9559631347656,293.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407356312498,1.0627495328208173e-08,0.0010407250374555,-0.0268895626068115,0.0,0.0,0.0,-0.0100813172757625,60.0,1.854864835739136,0.0,-7.384836209212153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2180480957031,0.0,0.0,9.76769661065191e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181091308594,0.0,0.0,0.0001028585465974,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2180480957031,0.0,0.0,7.597097282996401e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21807861328125,0.0,0.0,0.0001028585465974,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21795654296875,0.0,0.0,0.0004879166663158,293.2305603027344,294.1499938964844,295.95123291015625,293.7306213378906,295.68658447265625,295.9559631347656,293.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407356312498,1.0627495328208173e-08,0.0010407250374555,-0.0268895626068115,0.0,0.0,0.0,-0.0100813172757625,60.0,1.854864835739136,0.0,-7.384836209212153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,9.786809823708607e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.218994140625,0.0,0.0,0.0001030598214128,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,7.611963519593701e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.218994140625,0.0,0.0,0.0001030598214128,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2188720703125,0.0,0.0,0.000488871417474,293.2315979003906,294.1499938964844,295.9483642578125,293.7304077148437,295.6913757324219,295.9535217285156,293.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427716188132,1.0865637278811846e-08,0.0010427607921883,-0.0275129228830337,0.0,0.0,0.0,-0.0101993717253208,60.0,1.8554743528366089,0.0,-7.413765956698627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,9.786809823708607e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.218994140625,0.0,0.0,0.0001030598214128,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,7.611963519593701e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.218994140625,0.0,0.0,0.0001030598214128,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2188720703125,0.0,0.0,0.000488871417474,293.2315979003906,294.1499938964844,295.9483642578125,293.7304077148437,295.6913757324219,295.9535217285156,293.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427716188132,1.0865637278811846e-08,0.0010427607921883,-0.0275129228830337,0.0,0.0,0.0,-0.0101993717253208,60.0,1.8554743528366089,0.0,-7.413765956698627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198791503906,0.0,0.0,9.806686284719036e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2199401855469,0.0,0.0,0.0001032691288855,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198791503906,0.0,0.0,7.627422746736556e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21990966796875,0.0,0.0,0.0001032691288855,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,0.0004898642655462,293.2326965332031,294.1499938964844,295.9455871582031,293.7300720214844,295.69598388671875,295.9508972167969,293.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448899120092,1.1113285403041573e-08,0.0010448787361383,-0.028161134570837,0.0,0.0,0.0,-0.0103221433237195,60.0,1.856253981590271,0.0,-7.443910021720512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198791503906,0.0,0.0,9.806686284719036e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2199401855469,0.0,0.0,0.0001032691288855,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198791503906,0.0,0.0,7.627422746736556e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21990966796875,0.0,0.0,0.0001032691288855,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,0.0004898642655462,293.2326965332031,294.1499938964844,295.9455871582031,293.7300720214844,295.69598388671875,295.9508972167969,293.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448899120092,1.1113285403041573e-08,0.0010448787361383,-0.028161134570837,0.0,0.0,0.0,-0.0103221433237195,60.0,1.856253981590271,0.0,-7.443910021720512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203369140625,0.0,0.0,9.816739475354552e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22039794921875,0.0,0.0,0.0001033749940688,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203369140625,0.0,0.0,7.635241490788758e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203674316406,0.0,0.0,0.0001033749940688,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22027587890625,0.0,0.0,0.0004903664812445,293.23321533203125,294.1499938964844,295.9442443847656,293.7298889160156,295.6982421875,295.9495849609375,293.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459617478772,1.1238540764679785e-08,0.001045950455591,-0.0284889712929725,0.0,0.0,0.0,-0.0103842411190271,60.0,1.856701731681824,0.0,-7.459179585111998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,9.826837776927276e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2208557128906,0.0,0.0,0.0001034813321894,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,7.643095887033269e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2208557128906,0.0,0.0,0.0001034813321894,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207336425781,0.0,0.0,0.000490870908834,293.2337646484375,294.1499938964844,295.94293212890625,293.72967529296875,295.700439453125,295.9482727050781,293.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470376582816,1.1364359231436085e-08,0.0010470263659954,-0.0288182739168405,0.0,0.0,0.0,-0.0104466145858168,60.0,1.8571879863739007,0.0,-7.474533703089038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22174072265625,0.0,0.0,9.84709695330821e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,0.0001036946705426,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22174072265625,0.0,0.0,7.658853428438306e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,0.0001036946705426,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,0.000491882849019,293.2348327636719,294.1499938964844,295.9405212402344,293.7291564941406,295.7048034667969,295.9456787109375,293.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049195532687,1.161677420924434e-08,0.0010491838911548,-0.0294788908213377,0.0,0.0,0.0,-0.0105717433616518,60.0,1.858253717422485,0.0,-7.505384758133006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22174072265625,0.0,0.0,9.84709695330821e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,0.0001036946705426,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22174072265625,0.0,0.0,7.658853428438306e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,0.0001036946705426,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,0.000491882849019,293.2348327636719,294.1499938964844,295.9405212402344,293.7291564941406,295.7048034667969,295.9456787109375,293.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049195532687,1.161677420924434e-08,0.0010491838911548,-0.0294788908213377,0.0,0.0,0.0,-0.0105717433616518,60.0,1.858253717422485,0.0,-7.505384758133006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226867675781,0.0,0.0,9.867233166005462e-05,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22271728515625,0.0,0.0,0.0001039067210513,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226867675781,0.0,0.0,7.674514927202836e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22271728515625,0.0,0.0,0.0001039067210513,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225952148437,0.0,0.0,0.0004928887356072,293.2359313964844,294.1499938964844,295.9383850097656,293.72857666015625,295.70904541015625,295.9432983398437,293.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513412998989,1.1867663296527551e-08,0.001051329425536,-0.0301354732364416,0.0,0.0,0.0,-0.0106961205601692,60.0,1.8595300912857056,0.0,-7.536111468198214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226867675781,0.0,0.0,9.867233166005462e-05,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22271728515625,0.0,0.0,0.0001039067210513,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226867675781,0.0,0.0,7.674514927202836e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22271728515625,0.0,0.0,0.0001039067210513,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225952148437,0.0,0.0,0.0004928887356072,293.2359313964844,294.1499938964844,295.9383850097656,293.72857666015625,295.70904541015625,295.9432983398437,293.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513412998989,1.1867663296527551e-08,0.001051329425536,-0.0301354732364416,0.0,0.0,0.0,-0.0106961205601692,60.0,1.8595300912857056,0.0,-7.536111468198214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236022949219,0.0,0.0,9.88714673439972e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236633300781,0.0,0.0,0.0001041164141497,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236022949219,0.0,0.0,7.690002530580387e-05,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236633300781,0.0,0.0,0.0001041164141497,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2235412597656,0.0,0.0,0.0004938834463246,293.2370300292969,294.1499938964844,295.9366149902344,293.7279052734375,295.71319580078125,295.9411315917969,293.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534626198932,1.2115769720821843e-08,0.0010534505126997,-0.0307847373187541,0.0,0.0,0.0,-0.0108191147446632,60.0,1.8609691858291624,0.0,-7.566559645511006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236022949219,0.0,0.0,9.88714673439972e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236633300781,0.0,0.0,0.0001041164141497,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236022949219,0.0,0.0,7.690002530580387e-05,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236633300781,0.0,0.0,0.0001041164141497,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2235412597656,0.0,0.0,0.0004938834463246,293.2370300292969,294.1499938964844,295.9366149902344,293.7279052734375,295.71319580078125,295.9411315917969,293.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534626198932,1.2115769720821843e-08,0.0010534505126997,-0.0307847373187541,0.0,0.0,0.0,-0.0108191147446632,60.0,1.8609691858291624,0.0,-7.566559645511006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245483398437,0.0,0.0,9.906693594530223e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.224609375,0.0,0.0,0.0001043222509906,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245788574219,0.0,0.0,7.705206371610984e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.224609375,0.0,0.0,0.0001043222509906,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2244873046875,0.0,0.0,0.0004948598798364,293.2381286621094,294.1499938964844,295.935302734375,293.7271728515625,295.71728515625,295.939208984375,293.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555461049079,1.2359318013466236e-08,0.0010555337648838,-0.0314220376312732,0.0,0.0,0.0,-0.0109398560598492,60.0,1.86255943775177,0.0,-7.596507600737824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245483398437,0.0,0.0,9.906693594530223e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.224609375,0.0,0.0,0.0001043222509906,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245788574219,0.0,0.0,7.705206371610984e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.224609375,0.0,0.0,0.0001043222509906,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2244873046875,0.0,0.0,0.0004948598798364,293.2381286621094,294.1499938964844,295.935302734375,293.7271728515625,295.71728515625,295.939208984375,293.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555461049079,1.2359318013466236e-08,0.0010555337648838,-0.0314220376312732,0.0,0.0,0.0,-0.0109398560598492,60.0,1.86255943775177,0.0,-7.596507600737824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250366210937,0.0,0.0,9.916077397065236e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22509765625,0.0,0.0,0.0001044210730469,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250366210937,0.0,0.0,7.712504884693772e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250671386719,0.0,0.0,0.0001044210730469,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249755859375,0.0,0.0,0.0004953286261297,293.2386779785156,294.1499938964844,295.9348449707031,293.7267761230469,295.7192687988281,295.9384765625,293.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565450647845,1.247623870881398e-08,0.0010565324919298,-0.0317279733717441,0.0,0.0,0.0,-0.0109978131949901,60.0,1.863502860069275,0.0,-7.610906038735268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255249023437,0.0,0.0,9.92540008155629e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255554199219,0.0,0.0,0.0001045192402671,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255249023437,0.0,0.0,7.719755376456305e-05,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255554199219,0.0,0.0,0.0001045192402671,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254333496094,0.0,0.0,0.000495794287417,293.2392272949219,294.1499938964844,295.9345092773437,293.7263488769531,295.7212829589844,295.9377746582031,293.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575380874797,1.2592389353471845e-08,0.001057525514625,-0.0320318862795829,0.0,0.0,0.0,-0.0110553931444883,60.0,1.8644654750823968,0.0,-7.625222764318097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
