time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264709472656,0.0,0.0,9.943523036781698e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,0.0001047100886353,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264709472656,0.0,0.0,7.733851816738024e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265014648437,0.0,0.0,0.0001047100886353,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264099121094,0.0,0.0,0.0004966995911672,293.2403259277344,294.1499938964844,295.934326171875,293.7254638671875,295.7252197265625,295.9366455078125,293.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594708146527,1.2818198058539565e-08,0.0010594580089673,-0.0326226949691772,0.0,0.0,0.0,-0.0111673446372151,60.0,1.866537094116211,0.0,-7.653095224213757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264709472656,0.0,0.0,9.943523036781698e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,0.0001047100886353,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264709472656,0.0,0.0,7.733851816738024e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265014648437,0.0,0.0,0.0001047100886353,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264099121094,0.0,0.0,0.0004966995911672,293.2403259277344,294.1499938964844,295.934326171875,293.7254638671875,295.7252197265625,295.9366455078125,293.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594708146527,1.2818198058539565e-08,0.0010594580089673,-0.0326226949691772,0.0,0.0,0.0,-0.0111673446372151,60.0,1.866537094116211,0.0,-7.653095224213757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274475097656,0.0,0.0,9.960112220142037e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0001048847771016,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274475097656,0.0,0.0,7.746754272375256e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0001048847771016,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,0.000497528235428,293.241455078125,294.1499938964844,295.9347839355469,293.7245483398437,295.7290954589844,295.9363708496094,293.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612374171614,1.302488783494482e-08,0.0010612243786454,-0.0331634543836116,0.0,0.0,0.0,-0.011269805021584,60.0,1.8690264225006104,0.0,-7.678651314790842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274475097656,0.0,0.0,9.960112220142037e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0001048847771016,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274475097656,0.0,0.0,7.746754272375256e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0001048847771016,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,0.000497528235428,293.241455078125,294.1499938964844,295.9347839355469,293.7245483398437,295.7290954589844,295.9363708496094,293.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612374171614,1.302488783494482e-08,0.0010612243786454,-0.0331634543836116,0.0,0.0,0.0,-0.011269805021584,60.0,1.8690264225006104,0.0,-7.678651314790842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,9.976080036722124e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284545898437,0.0,0.0,0.0001050529244821,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,7.759173604426906e-05,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284545898437,0.0,0.0,0.0001050529244821,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22833251953125,0.0,0.0,0.0004983258550055,293.2425537109375,294.1499938964844,295.93603515625,293.7235412597656,295.7329406738281,295.9363708496094,293.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629405733197,1.3223842465492908e-08,0.0010629273019731,-0.0336839444935321,0.0,0.0,0.0,-0.0113684432581067,60.0,1.8716517686843872,0.0,-7.70329151578153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,9.976080036722124e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284545898437,0.0,0.0,0.0001050529244821,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,7.759173604426906e-05,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284545898437,0.0,0.0,0.0001050529244821,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22833251953125,0.0,0.0,0.0004983258550055,293.2425537109375,294.1499938964844,295.93603515625,293.7235412597656,295.7329406738281,295.9363708496094,293.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629405733197,1.3223842465492908e-08,0.0010629273019731,-0.0336839444935321,0.0,0.0,0.0,-0.0113684432581067,60.0,1.8716517686843872,0.0,-7.70329151578153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294006347656,0.0,0.0,9.989704267354682e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294311523437,0.0,0.0,0.0001051963918143,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294006347656,0.0,0.0,7.769769581500441e-05,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294311523437,0.0,0.0,0.0001051963918143,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22930908203125,0.0,0.0,0.0004990064189769,293.2436828613281,294.1499938964844,295.9380798339844,293.7225036621094,295.7367858886719,295.9375,293.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643900604918,1.3393588460530736e-08,0.0010643766727298,-0.0341280065476894,0.0,0.0,0.0,-0.0114525826647877,60.0,1.874811053276062,0.0,-7.724346318127574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294006347656,0.0,0.0,9.989704267354682e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294311523437,0.0,0.0,0.0001051963918143,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294006347656,0.0,0.0,7.769769581500441e-05,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294311523437,0.0,0.0,0.0001051963918143,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22930908203125,0.0,0.0,0.0004990064189769,293.2436828613281,294.1499938964844,295.9380798339844,293.7225036621094,295.7367858886719,295.9375,293.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643900604918,1.3393588460530736e-08,0.0010643766727298,-0.0341280065476894,0.0,0.0,0.0,-0.0114525826647877,60.0,1.874811053276062,0.0,-7.724346318127574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.0,0.0,9.996564767789096e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299194335937,0.0,0.0,0.0001052686347975,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.0,0.0,7.775105768814683e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299194335937,0.0,0.0,0.0001052686347975,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22979736328125,0.0,0.0,0.0004993490874767,293.2442321777344,294.1499938964844,295.939453125,293.7219543457031,295.7386779785156,295.9381103515625,293.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651213815435,1.3479064975285835e-08,0.0010651078773662,-0.0343516059219837,0.0,0.0,0.0,-0.0114949587732553,60.0,1.8763853311538696,0.0,-7.734958984428887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303771972656,0.0,0.0,0.0001000250776996,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304077148437,0.0,0.0,0.0001053312225849,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303771972656,0.0,0.0,7.779728184686974e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304077148437,0.0,0.0,0.0001053312225849,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23028564453125,0.0,0.0,0.000499646004755,293.24481201171875,294.1499938964844,295.9410400390625,293.7214050292969,295.7406005859375,295.9390869140625,293.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657539824023,1.3553118627385174e-08,0.001065740478225,-0.034545324742794,0.0,0.0,0.0,-0.0115316677838563,60.0,1.8781324625015257,0.0,-7.74415909177151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313537597656,0.0,0.0,0.0001001354030449,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,0.0001054473978001,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313537597656,0.0,0.0,7.78830872150138e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,0.0001054473978001,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312927246094,0.0,0.0,0.0005001970566809,293.24591064453125,294.1499938964844,295.94500732421875,293.7202453613281,295.7444152832031,295.9414367675781,293.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669321054592,1.3690575784153225e-08,0.0010669183684512,-0.0349048823118209,0.0,0.0,0.0,-0.0115998229011893,60.0,1.881779432296753,0.0,-7.761251197280218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313537597656,0.0,0.0,0.0001001354030449,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,0.0001054473978001,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313537597656,0.0,0.0,7.78830872150138e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,0.0001054473978001,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312927246094,0.0,0.0,0.0005001970566809,293.24591064453125,294.1499938964844,295.94500732421875,293.7202453613281,295.7444152832031,295.9414367675781,293.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669321054592,1.3690575784153225e-08,0.0010669183684512,-0.0349048823118209,0.0,0.0,0.0,-0.0115998229011893,60.0,1.881779432296753,0.0,-7.761251197280218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323303222656,0.0,0.0,0.0001002088320092,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,0.0001055247266776,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323303222656,0.0,0.0,7.794020348228514e-05,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323608398437,0.0,0.0,0.0001055247266776,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322692871094,0.0,0.0,0.0005005638813599,293.2470703125,294.1499938964844,295.95001220703125,293.71905517578125,295.748291015625,295.9451599121094,293.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677123209461,1.3782064378631276e-08,0.0010676985839381,-0.0351441912353038,0.0,0.0,0.0,-0.0116451680660247,60.0,1.885766863822937,0.0,-7.772637644620772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323303222656,0.0,0.0,0.0001002088320092,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,0.0001055247266776,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323303222656,0.0,0.0,7.794020348228514e-05,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323608398437,0.0,0.0,0.0001055247266776,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322692871094,0.0,0.0,0.0005005638813599,293.2470703125,294.1499938964844,295.95001220703125,293.71905517578125,295.748291015625,295.9451599121094,293.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677123209461,1.3782064378631276e-08,0.0010676985839381,-0.0351441912353038,0.0,0.0,0.0,-0.0116451680660247,60.0,1.885766863822937,0.0,-7.772637644620772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,0.0001002707940642,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,0.0001055899701896,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,7.798839214956388e-05,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,0.0001055899701896,297.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,0.000500873371493,293.2481994628906,294.1499938964844,295.9549865722656,293.7171936035156,295.7521667480469,295.9488525390625,293.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683761211112,1.3859266623228452e-08,0.0010683622676879,-0.0353461243212223,0.0,0.0,0.0,-0.0116834575310349,60.0,1.889358162879944,0.0,-7.782252708921078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,0.0001002707940642,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,0.0001055899701896,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,7.798839214956388e-05,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,0.0001055899701896,297.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,0.000500873371493,293.2481994628906,294.1499938964844,295.9549865722656,293.7171936035156,295.7521667480469,295.9488525390625,293.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683761211112,1.3859266623228452e-08,0.0010683622676879,-0.0353461243212223,0.0,0.0,0.0,-0.0116834575310349,60.0,1.889358162879944,0.0,-7.782252708921078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,0.0001003035213216,297.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.234375,0.0,0.0,0.0001056244364008,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,7.80138507252559e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,0.0001056244364008,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342529296875,0.0,0.0,0.0005010368768125,293.24932861328125,294.1499938964844,295.958984375,293.71405029296875,295.75604248046875,295.95263671875,293.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687238536775,1.3900047335368981e-08,0.0010687100002542,-0.0354527905583381,0.0,0.0,0.0,-0.0117036700248718,60.0,1.892370343208313,0.0,-7.787333800024498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,0.0001003035213216,297.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.234375,0.0,0.0,0.0001056244364008,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,7.80138507252559e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,0.0001056244364008,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342529296875,0.0,0.0,0.0005010368768125,293.24932861328125,294.1499938964844,295.958984375,293.71405029296875,295.75604248046875,295.95263671875,293.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687238536775,1.3900047335368981e-08,0.0010687100002542,-0.0354527905583381,0.0,0.0,0.0,-0.0117036700248718,60.0,1.892370343208313,0.0,-7.787333800024498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348327636719,0.0,0.0,0.0001003121869871,297.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,0.0001056335677276,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348327636719,0.0,0.0,7.802058826200664e-05,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,0.0001056335677276,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,0.0005010801833122,293.2499084472656,294.1499938964844,295.960693359375,293.71209716796875,295.7579650878906,295.9544982910156,293.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688144247978,1.3910843144060436e-08,0.0010688004549592,-0.0354810282588005,0.0,0.0,0.0,-0.0117090120911598,60.0,1.893667459487915,0.0,-7.788679567966028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353210449219,0.0,0.0,0.0001003081270027,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353820800781,0.0,0.0,0.0001056292821886,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353210449219,0.0,0.0,7.801743049640208e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353515625,0.0,0.0,0.0001056292821886,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352600097656,0.0,0.0,0.0005010598688386,293.2504577636719,294.1499938964844,295.9621887207031,293.7098693847656,295.7598876953125,295.9562072753906,293.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687701869755,1.3905776974354468e-08,0.0010687562171369,-0.0354677811264991,0.0,0.0,0.0,-0.0117064965888857,60.0,1.894501805305481,0.0,-7.788048606016673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.236328125,0.0,0.0,0.0001002857097773,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2363586425781,0.0,0.0,0.000105605686258,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.236328125,0.0,0.0,7.79999973019585e-05,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2363586425781,0.0,0.0,0.000105605686258,297.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362670898437,0.0,0.0,0.000500947877299,293.2516174316406,294.1499938964844,295.9647827148437,293.7047424316406,295.76373291015625,295.9594116210937,293.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685338638722,1.3877852644839097e-08,0.0010685198940336,-0.0353947393596172,0.0,0.0,0.0,-0.0116926655173301,60.0,1.895645260810852,0.0,-7.78456836769692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.236328125,0.0,0.0,0.0001002857097773,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2363586425781,0.0,0.0,0.000105605686258,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.236328125,0.0,0.0,7.79999973019585e-05,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2363586425781,0.0,0.0,0.000105605686258,297.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362670898437,0.0,0.0,0.000500947877299,293.2516174316406,294.1499938964844,295.9647827148437,293.7047424316406,295.76373291015625,295.9594116210937,293.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685338638722,1.3877852644839097e-08,0.0010685198940336,-0.0353947393596172,0.0,0.0,0.0,-0.0116926655173301,60.0,1.895645260810852,0.0,-7.78456836769692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373352050781,0.0,0.0,0.0001002364733722,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,0.0001055538305081,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373352050781,0.0,0.0,7.796169666107744e-05,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,0.0001055538305081,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372741699219,0.0,0.0,0.0005007019499316,293.25274658203125,294.1499938964844,295.96697998046875,293.6988830566406,295.7675170898437,295.9621887207031,293.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680080158635,1.381649639142779e-08,0.0010679941624403,-0.0352342538535594,0.0,0.0,0.0,-0.0116622429341077,60.0,1.8958178758621216,0.0,-7.77692505948835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373352050781,0.0,0.0,0.0001002364733722,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,0.0001055538305081,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373352050781,0.0,0.0,7.796169666107744e-05,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,0.0001055538305081,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372741699219,0.0,0.0,0.0005007019499316,293.25274658203125,294.1499938964844,295.96697998046875,293.6988830566406,295.7675170898437,295.9621887207031,293.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680080158635,1.381649639142779e-08,0.0010679941624403,-0.0352342538535594,0.0,0.0,0.0,-0.0116622429341077,60.0,1.8958178758621216,0.0,-7.77692505948835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23834228515625,0.0,0.0,0.0001001636846922,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383728027344,0.0,0.0,0.0001054771855706,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23834228515625,0.0,0.0,7.790508971083909e-05,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383728027344,0.0,0.0,0.0001054771855706,297.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,0.0005003383266739,293.25390625,294.1499938964844,295.96893310546875,293.6924743652344,295.77130126953125,295.96466064453125,293.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672323405742,1.372580538117063e-08,0.0010672187199816,-0.034997034817934,0.0,0.0,0.0,-0.0116172833368182,60.0,1.8952866792678835,0.0,-7.765634535417122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23834228515625,0.0,0.0,0.0001001636846922,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383728027344,0.0,0.0,0.0001054771855706,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23834228515625,0.0,0.0,7.790508971083909e-05,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383728027344,0.0,0.0,0.0001054771855706,297.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,0.0005003383266739,293.25390625,294.1499938964844,295.96893310546875,293.6924743652344,295.77130126953125,295.96466064453125,293.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672323405742,1.372580538117063e-08,0.0010672187199816,-0.034997034817934,0.0,0.0,0.0,-0.0116172833368182,60.0,1.8952866792678835,0.0,-7.765634535417122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,0.0001000713527901,297.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,0.000105379949673,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,7.78332760091871e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,0.000105379949673,297.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0004998771473765,293.2550354003906,294.1499938964844,295.9708557128906,293.6856384277344,295.7750244140625,295.9669494628906,293.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662489803507,1.3610760518645293e-08,0.0010662353597581,-0.0346961021423339,0.0,0.0,0.0,-0.011560252867639,60.0,1.89428186416626,0.0,-7.751324204718912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,0.0001000713527901,297.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,0.000105379949673,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,7.78332760091871e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,0.000105379949673,297.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0004998771473765,293.2550354003906,294.1499938964844,295.9708557128906,293.6856384277344,295.7750244140625,295.9669494628906,293.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662489803507,1.3610760518645293e-08,0.0010662353597581,-0.0346961021423339,0.0,0.0,0.0,-0.011560252867639,60.0,1.89428186416626,0.0,-7.751324204718912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,0.0001000144402496,297.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,0.0001053200176102,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,7.778900908306241e-05,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,0.0001053200176102,297.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,0.0004995928029529,293.255615234375,294.1499938964844,295.97186279296875,293.68212890625,295.77685546875,295.9680480957031,293.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656411759555,1.3539845689081176e-08,0.0010656276717782,-0.034510601311922,0.0,0.0,0.0,-0.0115250907838344,60.0,1.8935861587524407,0.0,-7.742509922081808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,9.995760046876968e-05,297.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24041748046875,0.0,0.0,0.0001052601655828,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,7.774480036459863e-05,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,0.0001052601655828,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403259277344,0.0,0.0,0.0004993089241907,293.2561950683594,294.1499938964844,295.97296142578125,293.6785583496094,295.7787170410156,295.9691772460937,293.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650355834513,1.3469026782786386e-08,0.0010650221956893,-0.0343253500759601,0.0,0.0,0.0,-0.0114899836480617,60.0,1.8928927183151243,0.0,-7.733711981927628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24139404296875,0.0,0.0,9.9831260740757e-05,297.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414245605469,0.0,0.0,0.0001051271246979,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24139404296875,0.0,0.0,7.764653855701908e-05,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414245605469,0.0,0.0,0.0001051271246979,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,0.000498677836731,293.25732421875,294.1499938964844,295.97540283203125,293.6714172363281,295.7823791503906,295.97149658203125,293.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636912193149,1.3311611368749254e-08,0.0010636779479682,-0.0339135527610778,0.0,0.0,0.0,-0.0114119546487927,60.0,1.891402006149292,0.0,-7.714174188322431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24139404296875,0.0,0.0,9.9831260740757e-05,297.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414245605469,0.0,0.0,0.0001051271246979,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24139404296875,0.0,0.0,7.764653855701908e-05,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414245605469,0.0,0.0,0.0001051271246979,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,0.000498677836731,293.25732421875,294.1499938964844,295.97540283203125,293.6714172363281,295.7823791503906,295.97149658203125,293.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636912193149,1.3311611368749254e-08,0.0010636779479682,-0.0339135527610778,0.0,0.0,0.0,-0.0114119546487927,60.0,1.891402006149292,0.0,-7.714174188322431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,9.968179074348882e-05,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.242431640625,0.0,0.0,0.0001049697239068,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,7.753027603030205e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.242431640625,0.0,0.0,0.0001049697239068,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,0.0004979311488568,293.25848388671875,294.1499938964844,295.9783935546875,293.66436767578125,295.7860107421875,295.974365234375,293.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620973771438,1.3125372788636014e-08,0.0010620842222124,-0.0334263406693935,0.0,0.0,0.0,-0.0113196223974227,60.0,1.8900272846221924,0.0,-7.69109149700853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,9.968179074348882e-05,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.242431640625,0.0,0.0,0.0001049697239068,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,7.753027603030205e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.242431640625,0.0,0.0,0.0001049697239068,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,0.0004979311488568,293.25848388671875,294.1499938964844,295.9783935546875,293.66436767578125,295.7860107421875,295.974365234375,293.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620973771438,1.3125372788636014e-08,0.0010620842222124,-0.0334263406693935,0.0,0.0,0.0,-0.0113196223974227,60.0,1.8900272846221924,0.0,-7.69109149700853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,9.953195694833994e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001048119447659,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,7.741374429315329e-05,297.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001048119447659,297.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0004971827729605,293.2596435546875,294.1499938964844,295.98211669921875,293.6575927734375,295.7896728515625,295.9774169921875,293.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060503302142,1.2938694560205022e-08,0.0010604903800413,-0.0329379476606845,0.0,0.0,0.0,-0.0112270899116992,60.0,1.8887706995010376,0.0,-7.667988199955289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,9.953195694833994e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001048119447659,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,7.741374429315329e-05,297.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001048119447659,297.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0004971827729605,293.2596435546875,294.1499938964844,295.98211669921875,293.6575927734375,295.7896728515625,295.9774169921875,293.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060503302142,1.2938694560205022e-08,0.0010604903800413,-0.0329379476606845,0.0,0.0,0.0,-0.0112270899116992,60.0,1.8887706995010376,0.0,-7.667988199955289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24444580078125,0.0,0.0,9.936754213413224e-05,297.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,0.0001046388060785,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24444580078125,0.0,0.0,7.72858620621264e-05,297.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,0.0001046388060785,297.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,0.000496361462865,293.2607727050781,294.1499938964844,295.9867858886719,293.6512145996094,295.7933349609375,295.9811096191406,293.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587493889033,1.2733830878630671e-08,0.0010587366996333,-0.0324019603431224,0.0,0.0,0.0,-0.0111255208030343,60.0,1.887871503829956,0.0,-7.642675114993835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24444580078125,0.0,0.0,9.936754213413224e-05,297.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,0.0001046388060785,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24444580078125,0.0,0.0,7.72858620621264e-05,297.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,0.0001046388060785,297.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,0.000496361462865,293.2607727050781,294.1499938964844,295.9867858886719,293.6512145996094,295.7933349609375,295.9811096191406,293.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587493889033,1.2733830878630671e-08,0.0010587366996333,-0.0324019603431224,0.0,0.0,0.0,-0.0111255208030343,60.0,1.887871503829956,0.0,-7.642675114993835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449645996094,0.0,0.0,9.928247891366482e-05,297.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,0.0001045492317643,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449645996094,0.0,0.0,7.721970177954063e-05,297.171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,0.0001045492317643,297.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449035644531,0.0,0.0,0.0004959365469403,293.2613525390625,294.1499938964844,295.9895324707031,293.64825439453125,295.7951965332031,295.9833068847656,293.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578425135463,1.2627846324164692e-08,0.0010578298242762,-0.0321246571838855,0.0,0.0,0.0,-0.011072976514697,60.0,1.8877190351486208,0.0,-7.629596154856699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,9.919655713019893e-05,297.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455139160156,0.0,0.0,0.0001044587552314,297.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,7.715287938481197e-05,297.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,0.0001044587552314,297.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,0.0004955073236487,293.2619323730469,294.1499938964844,295.9925842285156,293.6454772949219,295.79705810546875,295.9856872558594,293.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569270234555,1.2520793291059816e-08,0.0010569144506007,-0.0318445526063442,0.0,0.0,0.0,-0.0110199060291051,60.0,1.8877066373825075,0.0,-7.616396402454485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,9.90223852568306e-05,297.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0001042753356159,297.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,7.701740832999349e-05,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0001042753356159,297.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,0.0004946372937411,293.2630920410156,294.1499938964844,295.99969482421875,293.6404724121094,295.80084228515625,295.9910583496094,293.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550717124715,1.2303778440525548e-08,0.0010550593724474,-0.0312767066061496,0.0,0.0,0.0,-0.010912325233221,60.0,1.888196587562561,0.0,-7.589672890162549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
