time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,9.90223852568306e-05,297.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0001042753356159,297.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,7.701740832999349e-05,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0001042753356159,297.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,0.0004946372937411,293.2630920410156,294.1499938964844,295.99969482421875,293.6404724121094,295.80084228515625,295.9910583496094,293.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550717124715,1.2303778440525548e-08,0.0010550593724474,-0.0312767066061496,0.0,0.0,0.0,-0.010912325233221,60.0,1.888196587562561,0.0,-7.589672890162549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475280761719,0.0,0.0,9.884641622193158e-05,297.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,0.0001040900315274,297.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475280761719,0.0,0.0,7.688054029131308e-05,297.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,0.0001040900315274,297.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,0.0004937582998536,293.26422119140625,294.1499938964844,296.0083312988281,293.6363830566406,295.8047180175781,295.99737548828125,293.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531968437135,1.2084528044908892e-08,0.00105318473652,-0.0307029820978641,0.0,0.0,0.0,-0.0108036343008279,60.0,1.889542579650879,0.0,-7.562722004195167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475280761719,0.0,0.0,9.884641622193158e-05,297.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,0.0001040900315274,297.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475280761719,0.0,0.0,7.688054029131308e-05,297.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,0.0001040900315274,297.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,0.0004937582998536,293.26422119140625,294.1499938964844,296.0083312988281,293.6363830566406,295.8047180175781,295.99737548828125,293.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531968437135,1.2084528044908892e-08,0.00105318473652,-0.0307029820978641,0.0,0.0,0.0,-0.0108036343008279,60.0,1.889542579650879,0.0,-7.562722004195167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,9.867158223642036e-05,297.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,0.0001039059279719,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,7.674456719541922e-05,297.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,0.0001039059279719,297.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.0004928850103169,293.265380859375,294.1499938964844,296.0186767578125,293.6333923339844,295.8087158203125,296.0050048828125,293.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513339657336,1.186669873476376e-08,0.0010513222077861,-0.0301329493522644,0.0,0.0,0.0,-0.0106956474483013,60.0,1.8920481204986568,0.0,-7.535993518104078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,9.867158223642036e-05,297.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,0.0001039059279719,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,7.674456719541922e-05,297.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,0.0001039059279719,297.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.0004928850103169,293.265380859375,294.1499938964844,296.0186767578125,293.6333923339844,295.8087158203125,296.0050048828125,293.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513339657336,1.186669873476376e-08,0.0010513222077861,-0.0301329493522644,0.0,0.0,0.0,-0.0106956474483013,60.0,1.8920481204986568,0.0,-7.535993518104078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,9.850052447291092e-05,297.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496032714844,0.0,0.0,0.0001037257970892,297.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,7.661151903448626e-05,297.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496032714844,0.0,0.0,0.0001037257970892,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,0.0004920305218547,293.2665405273437,294.1499938964844,296.0308837890625,293.63165283203125,295.8128356933594,296.0140075683594,293.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495113674551,1.1653568776637258e-08,0.0010494997259229,-0.0295751858502626,0.0,0.0,0.0,-0.0105899898335337,60.0,1.8958442211151123,0.0,-7.50988675690678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,9.850052447291092e-05,297.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496032714844,0.0,0.0,0.0001037257970892,297.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,7.661151903448626e-05,297.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496032714844,0.0,0.0,0.0001037257970892,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,0.0004920305218547,293.2665405273437,294.1499938964844,296.0308837890625,293.63165283203125,295.8128356933594,296.0140075683594,293.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495113674551,1.1653568776637258e-08,0.0010494997259229,-0.0295751858502626,0.0,0.0,0.0,-0.0105899898335337,60.0,1.8958442211151123,0.0,-7.50988675690678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,9.841812425293028e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,0.0001036390240187,297.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,7.654742512386292e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,0.0001036390240187,297.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0004916188772767,293.2671203613281,294.1499938964844,296.03778076171875,293.6313171386719,295.81500244140625,296.01934814453125,293.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486335959285,1.1550896239498344e-08,0.0010486220708116,-0.0293064787983894,0.0,0.0,0.0,-0.0105390921235084,60.0,1.898494362831116,0.0,-7.49732649296675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506103515625,0.0,0.0,9.833667718339711e-05,297.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,0.0001035532550304,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506103515625,0.0,0.0,7.648408063687384e-05,297.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,0.0001035532550304,297.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25054931640625,0.0,0.0,0.0004912120639346,293.2676696777344,294.1499938964844,296.0451965332031,293.63134765625,295.81719970703125,296.0249328613281,293.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477660689502,1.1449418302333925e-08,0.0010477546602487,-0.0290408935397863,0.0,0.0,0.0,-0.0104887867346405,60.0,1.9014025926589968,0.0,-7.484922548428585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,9.817849786486477e-05,297.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516784667969,0.0,0.0,0.0001033866865327,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,7.636105146957561e-05,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,0.0001033866865327,297.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515869140625,0.0,0.0,0.0004904219531454,293.2688293457031,294.1499938964844,296.0617980957031,293.6325988769531,295.8216857910156,296.0370178222656,293.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.1252340392786664e-08,0.001046068733558,-0.0285250898450613,0.0,0.0,0.0,-0.0103910835459828,60.0,1.9080182313919067,0.0,-7.460862860853015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,9.817849786486477e-05,297.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516784667969,0.0,0.0,0.0001033866865327,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,7.636105146957561e-05,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,0.0001033866865327,297.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515869140625,0.0,0.0,0.0004904219531454,293.2688293457031,294.1499938964844,296.0617980957031,293.6325988769531,295.8216857910156,296.0370178222656,293.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.1252340392786664e-08,0.001046068733558,-0.0285250898450613,0.0,0.0,0.0,-0.0103910835459828,60.0,1.9080182313919067,0.0,-7.460862860853015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,9.80343684204854e-05,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.252685546875,0.0,0.0,0.0001032349100569,297.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,7.624895079061389e-05,297.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.252685546875,0.0,0.0,0.0001032349100569,297.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,0.0004897019825875,293.2699890136719,294.1499938964844,296.08087158203125,293.6355895996094,295.82647705078125,296.0514831542969,293.4127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044544391334,1.1072763150821174e-08,0.0010445333318784,-0.0280550699681043,0.0,0.0,0.0,-0.0103020602837204,60.0,1.916879653930664,0.0,-7.438973170792451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,9.80343684204854e-05,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.252685546875,0.0,0.0,0.0001032349100569,297.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,7.624895079061389e-05,297.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.252685546875,0.0,0.0,0.0001032349100569,297.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,0.0004897019825875,293.2699890136719,294.1499938964844,296.08087158203125,293.6355895996094,295.82647705078125,296.0514831542969,293.4127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044544391334,1.1072763150821174e-08,0.0010445333318784,-0.0280550699681043,0.0,0.0,0.0,-0.0103020602837204,60.0,1.916879653930664,0.0,-7.438973170792451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536926269531,0.0,0.0,9.790140757104382e-05,297.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,0.0001030948988045,297.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536926269531,0.0,0.0,7.614554488100111e-05,297.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,0.0001030948988045,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,0.0004890378331765,293.2711181640625,294.1499938964844,296.10260009765625,293.6405029296875,295.83154296875,296.0680236816406,293.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907105441049224e-08,0.0010431167902424,-0.0276214648038148,0.0,0.0,0.0,-0.0102199353277683,60.0,1.927732229232788,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536926269531,0.0,0.0,9.790140757104382e-05,297.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,0.0001030948988045,297.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536926269531,0.0,0.0,7.614554488100111e-05,297.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,0.0001030948988045,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,0.0004890378331765,293.2711181640625,294.1499938964844,296.10260009765625,293.6405029296875,295.83154296875,296.0680236816406,293.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907105441049224e-08,0.0010431167902424,-0.0276214648038148,0.0,0.0,0.0,-0.0102199353277683,60.0,1.927732229232788,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547302246094,0.0,0.0,9.778446838026866e-05,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547607421875,0.0,0.0,0.0001029717532219,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547302246094,0.0,0.0,7.605458813486621e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547607421875,0.0,0.0,0.0001029717532219,297.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25469970703125,0.0,0.0,0.0004884536610916,293.27227783203125,294.1499938964844,296.127197265625,293.6474914550781,295.8370056152344,296.087158203125,293.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418816236779,1.076139977129742e-08,0.0010418709134683,-0.0272400733083486,0.0,0.0,0.0,-0.0101477038115262,60.0,1.940977931022644,0.0,-7.401095558634553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547302246094,0.0,0.0,9.778446838026866e-05,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547607421875,0.0,0.0,0.0001029717532219,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547302246094,0.0,0.0,7.605458813486621e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547607421875,0.0,0.0,0.0001029717532219,297.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25469970703125,0.0,0.0,0.0004884536610916,293.27227783203125,294.1499938964844,296.127197265625,293.6474914550781,295.8370056152344,296.087158203125,293.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418816236779,1.076139977129742e-08,0.0010418709134683,-0.0272400733083486,0.0,0.0,0.0,-0.0101477038115262,60.0,1.940977931022644,0.0,-7.401095558634553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552490234375,0.0,0.0,9.773310011951251e-05,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,0.000102917656477,297.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552490234375,0.0,0.0,7.601463585160673e-05,297.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,0.000102917656477,297.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552185058594,0.0,0.0,0.0004881970526184,293.2728576660156,294.1499938964844,296.140625,293.6517944335937,295.83990478515625,296.09783935546875,293.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413347044959,1.0697399410730668e-08,0.0010413239942863,-0.0270725451409816,0.0,0.0,0.0,-0.0101159773766994,60.0,1.948671698570252,0.0,-7.393322221105336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557678222656,0.0,0.0,9.768412564881146e-05,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,0.0001028660844895,297.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557678222656,0.0,0.0,7.597653893753886e-05,297.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,0.0001028660844895,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557373046875,0.0,0.0,0.0004879524349234,293.2734375,294.1499938964844,296.15484619140625,293.6566772460937,295.8428955078125,296.10894775390625,293.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408132802695,1.0636379776940432e-08,0.0010408025700598,-0.0269128158688545,0.0,0.0,0.0,-0.010085729882121,60.0,1.95674741268158,0.0,-7.385914102542301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,9.759831300470978e-05,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,0.0001027757170959,297.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,7.590979657834396e-05,297.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,0.0001027757170959,297.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,0.0004875237646047,293.27459716796875,294.1499938964844,296.18572998046875,293.66827392578125,295.8490905761719,296.1327209472656,293.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039897208102,1.0529459970598513e-08,0.001039886730723,-0.026632934808731,0.0,0.0,0.0,-0.0100327162072062,60.0,1.9742281436920168,0.0,-7.372943144901002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,9.759831300470978e-05,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,0.0001027757170959,297.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,7.590979657834396e-05,297.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,0.0001027757170959,297.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,0.0004875237646047,293.27459716796875,294.1499938964844,296.18572998046875,293.66827392578125,295.8490905761719,296.1327209472656,293.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039897208102,1.0529459970598513e-08,0.001039886730723,-0.026632934808731,0.0,0.0,0.0,-0.0100327162072062,60.0,1.9742281436920168,0.0,-7.372943144901002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578430175781,0.0,0.0,9.753566700965166e-05,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.25787353515625,0.0,0.0,0.0001027097532642,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578430175781,0.0,0.0,7.586107676615939e-05,297.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25787353515625,0.0,0.0,0.0001027097532642,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,0.0004872108693234,293.2757568359375,294.1499938964844,296.2200622558594,293.68243408203125,295.855712890625,296.15924072265625,293.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392306139692,1.045141218014578e-08,0.0010392202530056,-0.0264286268502473,0.0,0.0,0.0,-0.0099940299987792,60.0,1.9946402311325075,0.0,-7.363481557831619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578430175781,0.0,0.0,9.753566700965166e-05,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.25787353515625,0.0,0.0,0.0001027097532642,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578430175781,0.0,0.0,7.586107676615939e-05,297.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25787353515625,0.0,0.0,0.0001027097532642,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,0.0004872108693234,293.2757568359375,294.1499938964844,296.2200622558594,293.68243408203125,295.855712890625,296.15924072265625,293.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392306139692,1.045141218014578e-08,0.0010392202530056,-0.0264286268502473,0.0,0.0,0.0,-0.0099940299987792,60.0,1.9946402311325075,0.0,-7.363481557831619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588806152344,0.0,0.0,9.749348828336224e-05,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2589111328125,0.0,0.0,0.0001026653335429,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2589111328125,0.0,0.0,7.582826947327703e-05,297.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2589111328125,0.0,0.0,0.0001026653335429,297.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,0.0004870001575909,293.27691650390625,294.1499938964844,296.2580261230469,293.69927978515625,295.86285400390625,296.189208984375,293.4208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.018292188644409,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588806152344,0.0,0.0,9.749348828336224e-05,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2589111328125,0.0,0.0,0.0001026653335429,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2589111328125,0.0,0.0,7.582826947327703e-05,297.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2589111328125,0.0,0.0,0.0001026653335429,297.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,0.0004870001575909,293.27691650390625,294.1499938964844,296.2580261230469,293.69927978515625,295.86285400390625,296.189208984375,293.4208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.018292188644409,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,9.7474898211658e-05,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,0.0001026457612169,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,7.581381214549765e-05,297.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,0.0001026457612169,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598876953125,0.0,0.0,0.0004869073163717,293.2780456542969,294.1499938964844,296.2998046875,293.7189636230469,295.8706359863281,296.2228088378906,293.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385827627032,1.0375698522580024e-08,0.0010385724017396,-0.0262304246425628,0.0,0.0,0.0,-0.0099564930424094,60.0,2.045095682144165,0.0,-7.354309161655692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,9.7474898211658e-05,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,0.0001026457612169,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,7.581381214549765e-05,297.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,0.0001026457612169,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598876953125,0.0,0.0,0.0004869073163717,293.2780456542969,294.1499938964844,296.2998046875,293.7189636230469,295.8706359863281,296.2228088378906,293.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385827627032,1.0375698522580024e-08,0.0010385724017396,-0.0262304246425628,0.0,0.0,0.0,-0.0099564930424094,60.0,2.045095682144165,0.0,-7.354309161655692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,9.747472358867526e-05,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.260498046875,0.0,0.0,0.000102645572042,297.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,7.581367390230298e-05,297.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.260498046875,0.0,0.0,0.000102645572042,297.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604064941406,0.0,0.0,0.000486906414153,293.27862548828125,294.1499938964844,296.3221740722656,293.7299499511719,295.8747863769531,296.24102783203125,293.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385809000581,1.03754764779751e-08,0.0010385704226791,-0.0262298416346311,0.0,0.0,0.0,-0.0099563831463456,60.0,2.05972957611084,0.0,-7.354282161031733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.260986328125,0.0,0.0,9.748145384946838e-05,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2610168457031,0.0,0.0,0.0001026526661007,297.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.260986328125,0.0,0.0,7.581891259178519e-05,297.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610168457031,0.0,0.0,0.0001026526661007,297.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2609558105469,0.0,0.0,0.000486940058181,293.2792053222656,294.1499938964844,296.3455810546875,293.74169921875,295.87908935546875,296.2602233886719,293.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383869764041265e-08,0.0010386422509327,-0.0262518133968114,0.0,0.0,0.0,-0.0099605433642864,60.0,2.0752100944519043,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620544433594,0.0,0.0,9.751653851708396e-05,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2620544433594,0.0,0.0,0.0001026896134135,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620544433594,0.0,0.0,7.584619743283838e-05,297.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620544433594,0.0,0.0,0.0001026896134135,297.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619934082031,0.0,0.0,0.000487115321448,293.2803955078125,294.1499938964844,296.3955993652344,293.7676086425781,295.8883056640625,296.3016357421875,293.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390264214947,1.0427579688609969e-08,0.0010390159441158,-0.0263662375509738,0.0,0.0,0.0,-0.00998221244663,60.0,2.1088337898254395,0.0,-7.36059391215349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620544433594,0.0,0.0,9.751653851708396e-05,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2620544433594,0.0,0.0,0.0001026896134135,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620544433594,0.0,0.0,7.584619743283838e-05,297.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620544433594,0.0,0.0,0.0001026896134135,297.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619934082031,0.0,0.0,0.000487115321448,293.2803955078125,294.1499938964844,296.3955993652344,293.7676086425781,295.8883056640625,296.3016357421875,293.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390264214947,1.0427579688609969e-08,0.0010390159441158,-0.0263662375509738,0.0,0.0,0.0,-0.00998221244663,60.0,2.1088337898254395,0.0,-7.36059391215349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2630920410156,0.0,0.050000000745058,9.758119995240122e-05,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2631225585937,0.0,0.050000000745058,0.0001027577018248,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2630920410156,0.0,0.050000000745058,7.589648885186762e-05,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2631225585937,0.0,0.050000000745058,0.0001027577018248,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2630615234375,0.0,0.050000000745058,0.0004874382866546,293.28155517578125,284.95001220703125,296.45001220703125,293.7968444824219,295.8983154296875,296.3472900390625,293.4263000488281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001039714901708,1.0508138359455188e-08,0.0010397044243291,-0.0265771206468343,0.0,0.0,0.0,-0.0100221466273069,60.0,2.146094560623169,0.0,-7.37035747988557e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2630920410156,0.0,0.050000000745058,9.758119995240122e-05,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2631225585937,0.0,0.050000000745058,0.0001027577018248,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2630920410156,0.0,0.050000000745058,7.589648885186762e-05,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2631225585937,0.0,0.050000000745058,0.0001027577018248,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2630615234375,0.0,0.050000000745058,0.0004874382866546,293.28155517578125,284.95001220703125,296.45001220703125,293.7968444824219,295.8983154296875,296.3472900390625,293.4263000488281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001039714901708,1.0508138359455188e-08,0.0010397044243291,-0.0265771206468343,0.0,0.0,0.0,-0.0100221466273069,60.0,2.146094560623169,0.0,-7.37035747988557e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3749694824219,0.6427842378616333,0.050000000745058,0.0408033393323421,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3749694824219,0.6427842378616333,0.050000000745058,0.0429678782820701,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3749694824219,0.6427842378616333,0.050000000745058,0.0317359305918216,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3749694824219,0.6427842378616333,0.050000000745058,0.0429678782820701,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3749694824219,0.6427842378616333,0.050000000745058,0.2038211226463318,293.394775390625,284.95001220703125,296.47833251953125,293.81231689453125,296.9378662109375,297.0851135253906,293.4908447265625,1.0,0.1098025739192962,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4484931230545044,0.019640851765871,0.4288522601127624,-0.100089743733406,0.0,0.0,0.0,9.795096397399902,60.0,450.7056884765625,0.0,12.264513969421388,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.67144775390625,0.6338009834289551,0.050000000745058,0.0452016778290271,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.67144775390625,0.6338009834289551,0.050000000745058,0.0475995428860187,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.67144775390625,0.6338009834289551,0.050000000745058,0.0351568609476089,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.67144775390625,0.6338009834289551,0.050000000745058,0.0475995428860187,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.67144775390625,0.6338009834289551,0.050000000745058,0.2257917523384094,293.7096862792969,284.95001220703125,296.50665283203125,293.8277587890625,297.0687255859375,297.2449645996094,293.95831298828125,1.0,0.1210715770721435,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.4816418588161468,0.0870416238903999,0.3946002125740051,-0.0282832793891429,0.0,0.0,0.0,12.545238494873049,60.0,907.2220458984376,0.0,16.664003372192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647380,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4776611328125,0.5726667046546936,0.050000000745058,0.045670598745346,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4776611328125,0.5726667046546936,0.050000000745058,0.0480933375656604,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4776611328125,0.5726667046546936,0.050000000745058,0.0355215743184089,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4776611328125,0.5726667046546936,0.050000000745058,0.0480933375656604,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4776611328125,0.5726667046546936,0.050000000745058,0.2281340956687927,294.5090026855469,284.95001220703125,296.5633239746094,293.8586120605469,296.95904541015625,297.228759765625,294.6479797363281,1.0,0.1405502259731292,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866313636302948,0.1985589414834976,0.2880724370479584,0.0819163024425506,0.0,0.0,0.0,20.07488250732422,60.0,855.5831298828125,0.0,23.16861152648925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647440,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4776611328125,0.5726667046546936,0.050000000745058,0.045670598745346,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4776611328125,0.5726667046546936,0.050000000745058,0.0480933375656604,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4776611328125,0.5726667046546936,0.050000000745058,0.0355215743184089,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4776611328125,0.5726667046546936,0.050000000745058,0.0480933375656604,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4776611328125,0.5726667046546936,0.050000000745058,0.2281340956687927,294.5090026855469,284.95001220703125,296.5633239746094,293.8586120605469,296.95904541015625,297.228759765625,294.6479797363281,1.0,0.1405502259731292,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866313636302948,0.1985589414834976,0.2880724370479584,0.0819163024425506,0.0,0.0,0.0,20.07488250732422,60.0,855.5831298828125,0.0,23.16861152648925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647500,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7416076660156,0.5506659150123596,0.050000000745058,0.0458078198134899,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7416076660156,0.5506659150123596,0.050000000745058,0.0482378378510475,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7416076660156,0.5506659150123596,0.050000000745058,0.0356283038854599,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7416076660156,0.5506659150123596,0.050000000745058,0.0482378378510475,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7416076660156,0.5506659150123596,0.050000000745058,0.2288195341825485,294.7663879394531,284.95001220703125,296.5916748046875,293.8739929199219,296.954345703125,297.22021484375,294.8854064941406,1.0,0.1489323228597641,1.0,1.0,0.9508512020111084,1.0,-0.4880928695201874,0.204604834318161,0.2834880352020263,0.0876672342419624,0.0,0.0,0.0,23.730932235717773,60.0,769.1056518554688,0.0,26.311199188232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647560,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7121887207031,0.5336551666259766,0.050000000745058,0.0459387339651584,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7121887207031,0.5336551666259766,0.050000000745058,0.0483756996691226,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7121887207031,0.5336551666259766,0.050000000745058,0.0357301272451877,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7121887207031,0.5336551666259766,0.050000000745058,0.0483756996691226,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7121887207031,0.5336551666259766,0.050000000745058,0.2294735014438629,294.6755065917969,284.95001220703125,296.6199951171875,293.88934326171875,296.961181640625,297.2131652832031,294.0299987792969,1.0,0.1564934849739074,0.9999775886535645,0.9999775886535645,0.9606809616088868,1.0,-0.489487886428833,0.2051664441823959,0.2843214273452759,0.0879586115479469,1.0,1.0,0.0,27.23252868652344,60.0,3877.2353515625,0.0,29.339385986328125,1.0,290.9993591308594,294.4199523925781,294.20513916015625,295.3725891113281,293.1499938964844,293.1499938964844,283.1499938964844,1470.4857177734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.804283082485199,0.8042871356010437,5.619354936925448e-08,4.2399983406066895,4.239988327026367,1.0002800991060212e-05,0.0,0.0,-0.0,6212.67138671875,0.0,16.536449432373047,1891.499755859375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
