time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.79852294921875,0.5104882717132568,0.050000000745058,0.0461774244904518,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.79852294921875,0.5104882717132568,0.050000000745058,0.0486270524561405,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79852294921875,0.5104882717132568,0.050000000745058,0.0359157733619213,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.79852294921875,0.5104882717132568,0.050000000745058,0.0486270524561405,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79852294921875,0.5104882717132568,0.050000000745058,0.2306657880544662,290.5805053710937,284.95001220703125,296.6766662597656,293.9200134277344,296.9662170410156,297.181396484375,289.4951477050781,1.0,0.1693245023488998,0.9999327659606934,0.9999327659606934,0.9803404808044434,1.0,-0.4920313358306885,0.2058735638856887,0.2861577570438385,0.0881558284163475,1.0,1.0,0.0,33.61675262451172,60.0,10314.2587890625,0.0,34.90415573120117,1.0,285.9535217285156,288.9661865234375,298.2255859375,299.5150451660156,293.1499938964844,293.1499938964844,283.1499938964844,3750.033203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2306552976369857,1.0,0.0,0.0,1.2898569107055664,1.2898597717285156,1.1104025787744833e-07,4.265903949737549,4.265893936157227,9.78610296442639e-06,0.0,0.0,-0.0,6790.27587890625,0.0,65.6896743774414,1895.434326171875,0.0,0.0,0.3281511962413788,1.0,0.0,3.0,1.0,0.0
17647680,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.79852294921875,0.5104882717132568,0.050000000745058,0.0461774244904518,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.79852294921875,0.5104882717132568,0.050000000745058,0.0486270524561405,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79852294921875,0.5104882717132568,0.050000000745058,0.0359157733619213,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.79852294921875,0.5104882717132568,0.050000000745058,0.0486270524561405,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79852294921875,0.5104882717132568,0.050000000745058,0.2306657880544662,290.5805053710937,284.95001220703125,296.6766662597656,293.9200134277344,296.9662170410156,297.181396484375,289.4951477050781,1.0,0.1693245023488998,0.9999327659606934,0.9999327659606934,0.9803404808044434,1.0,-0.4920313358306885,0.2058735638856887,0.2861577570438385,0.0881558284163475,1.0,1.0,0.0,33.61675262451172,60.0,10314.2587890625,0.0,34.90415573120117,1.0,285.9535217285156,288.9661865234375,298.2255859375,299.5150451660156,293.1499938964844,293.1499938964844,283.1499938964844,3750.033203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2306552976369857,1.0,0.0,0.0,1.2898569107055664,1.2898597717285156,1.1104025787744833e-07,4.265903949737549,4.265893936157227,9.78610296442639e-06,0.0,0.0,-0.0,6790.27587890625,0.0,65.6896743774414,1895.434326171875,0.0,0.0,0.3281511962413788,1.0,0.0,3.0,1.0,0.0
17647740,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04034423828125,0.4961759150028229,0.050000000745058,0.0463813282549381,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04034423828125,0.4961759150028229,0.050000000745058,0.0488417707383632,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.04034423828125,0.4961759150028229,0.050000000745058,0.0360743664205074,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.04034423828125,0.4961759150028229,0.050000000745058,0.0488417707383632,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04034423828125,0.4961759150028229,0.050000000745058,0.2316843420267105,286.8924255371094,284.95001220703125,296.7333374023437,293.9506225585937,296.94952392578125,297.1124572753906,286.2629699707031,1.0,0.1794947832822799,0.9998879432678224,0.9998879432678224,1.0,1.0,-0.4942041337490082,0.2064801305532455,0.2877240180969238,0.0883000493049621,1.0,1.0,0.0,39.07036972045898,60.0,12120.1923828125,0.0,39.70238494873047,1.0,283.74810791015625,285.7064514160156,298.25830078125,300.0418395996094,293.1499938964844,293.1499938964844,283.1499938964844,7057.3779296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584716200828552,1.0,0.0,0.0,1.7694801092147827,1.7694854736328125,2.0892255747639865e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,5888.2021484375,0.0,169.59080505371094,1895.4371337890625,0.0,722.8260498046875,0.4448737204074859,1.0,0.0,3.0,1.0,0.0
17647800,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04034423828125,0.4961759150028229,0.050000000745058,0.0463813282549381,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04034423828125,0.4961759150028229,0.050000000745058,0.0488417707383632,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.04034423828125,0.4961759150028229,0.050000000745058,0.0360743664205074,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.04034423828125,0.4961759150028229,0.050000000745058,0.0488417707383632,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04034423828125,0.4961759150028229,0.050000000745058,0.2316843420267105,286.8924255371094,284.95001220703125,296.7333374023437,293.9506225585937,296.94952392578125,297.1124572753906,286.2629699707031,1.0,0.1794947832822799,0.9998879432678224,0.9998879432678224,1.0,1.0,-0.4942041337490082,0.2064801305532455,0.2877240180969238,0.0883000493049621,1.0,1.0,0.0,39.07036972045898,60.0,12120.1923828125,0.0,39.70238494873047,1.0,283.74810791015625,285.7064514160156,298.25830078125,300.0418395996094,293.1499938964844,293.1499938964844,283.1499938964844,7057.3779296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584716200828552,1.0,0.0,0.0,1.7694801092147827,1.7694854736328125,2.0892255747639865e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,5888.2021484375,0.0,169.59080505371094,1895.4371337890625,0.0,722.8260498046875,0.4448737204074859,1.0,0.0,3.0,1.0,0.0
17647860,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.489982008934021,0.050000000745058,0.0464861094951629,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.489982008934021,0.050000000745058,0.0489521138370037,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.489982008934021,0.050000000745058,0.0361558645963668,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.489982008934021,0.050000000745058,0.0489521138370037,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.489982008934021,0.050000000745058,0.2322077453136444,285.6937561035156,284.95001220703125,296.7671203613281,293.96881103515625,296.9345397949219,297.06256103515625,285.3710632324219,1.0,0.1844845563173294,0.9999146461486816,0.9999146461486816,0.9977835416793824,1.0,-0.4953206777572632,0.2069737315177917,0.2883469462394714,0.0885399729013443,1.0,1.0,0.0,41.87273025512695,60.0,11988.1953125,0.0,42.18399810791016,1.0,283.3404846191406,284.8780822753906,297.5154724121094,299.06591796875,293.1499938964844,293.1499938964844,283.1499938964844,9228.46484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919296145439148,1.0,0.0,0.0,2.023432493209839,2.023439407348633,2.731937627231673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.279296875,0.0,253.5897521972656,1895.4371337890625,0.0,884.85791015625,0.5037450194358826,1.0,0.0,3.0,1.0,0.0
17647920,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072204589844,0.4864234626293182,0.050000000745058,0.0465500019490718,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072204589844,0.4864234626293182,0.050000000745058,0.0490193925797939,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072204589844,0.4864234626293182,0.050000000745058,0.036205556243658,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072204589844,0.4864234626293182,0.050000000745058,0.0490193925797939,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072204589844,0.4864234626293182,0.050000000745058,0.2325268983840942,285.2563781738281,284.95001220703125,296.7900085449219,293.9811096191406,296.92449951171875,297.02880859375,285.0692749023437,1.0,0.1874566376209259,0.9999327659606934,0.9999327659606934,0.9962837100028992,1.0,-0.4960015416145324,0.2072862833738327,0.2887152433395386,0.0886901170015335,0.9980559945106506,0.9980559945106506,0.0,43.58146286010742,48.0,11880.2412109375,0.0,43.702484130859375,1.0,283.23248291015625,284.6055908203125,297.1286315917969,298.4913635253906,293.1499938964844,293.1499938964844,283.1499938964844,10577.666015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784389972686768,1.0,0.0,0.0,2.165431022644043,2.1654391288757324,3.12883059905289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.77734375,0.0,310.8504333496094,1895.4371337890625,0.0,815.735107421875,0.5409857034683228,1.0,0.0,3.0,1.0,0.0
17647980,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.4841454923152923,0.050000000745058,0.0465918444097042,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.4841454923152923,0.050000000745058,0.0490634590387344,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.4841454923152923,0.050000000745058,0.0362381041049957,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.4841454923152923,0.050000000745058,0.0490634590387344,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.4841454923152923,0.050000000745058,0.2327359169721603,284.8118591308594,284.95001220703125,296.8466796875,294.01153564453125,296.8944396972656,296.93682861328125,284.76531982421875,1.0,0.188888743519783,0.9999775886535645,0.9999775886535645,0.9925674796104432,1.0,-0.4964477121829986,0.2075539976358413,0.2888936996459961,0.0887834206223487,0.9707372784614564,0.9707372784614564,0.0,44.699851989746094,36.0,11817.904296875,0.0,44.69858932495117,1.0,283.1576843261719,284.31475830078125,296.6598205566406,297.7021179199219,293.1499938964844,293.1499938964844,283.1499938964844,14270.4326171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49763885140419,1.0,0.0,0.0,2.4696803092956543,2.4696907997131348,4.069816554874706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.72802734375,0.0,463.7386169433594,1895.4371337890625,0.0,499.7326965332031,0.6153549551963806,1.0,0.0,3.0,1.0,0.0
17648040,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.4841454923152923,0.050000000745058,0.0465918444097042,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.4841454923152923,0.050000000745058,0.0490634590387344,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.4841454923152923,0.050000000745058,0.0362381041049957,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.4841454923152923,0.050000000745058,0.0490634590387344,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.4841454923152923,0.050000000745058,0.2327359169721603,284.8118591308594,284.95001220703125,296.8466796875,294.01153564453125,296.8944396972656,296.93682861328125,284.76531982421875,1.0,0.188888743519783,0.9999775886535645,0.9999775886535645,0.9925674796104432,1.0,-0.4964477121829986,0.2075539976358413,0.2888936996459961,0.0887834206223487,0.9707372784614564,0.9707372784614564,0.0,44.699851989746094,36.0,11817.904296875,0.0,44.69858932495117,1.0,283.1576843261719,284.31475830078125,296.6598205566406,297.7021179199219,293.1499938964844,293.1499938964844,283.1499938964844,14270.4326171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49763885140419,1.0,0.0,0.0,2.4696803092956543,2.4696907997131348,4.069816554874706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.72802734375,0.0,463.7386169433594,1895.4371337890625,0.0,499.7326965332031,0.6153549551963806,1.0,0.0,3.0,1.0,0.0
17648100,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.485354870557785,0.050000000745058,0.0465695634484291,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.485354870557785,0.050000000745058,0.0490399897098541,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.485354870557785,0.050000000745058,0.0362207703292369,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.485354870557785,0.050000000745058,0.0490399897098541,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.485354870557785,0.050000000745058,0.2326246052980423,284.73516845703125,284.95001220703125,296.875,294.0267333984375,296.8878479003906,296.9035949707031,284.70849609375,1.0,0.18770132958889,1.0,1.0,0.9907093644142152,1.0,-0.496210366487503,0.2075027078390121,0.2887076437473297,0.0887206867337226,0.9596284627914428,0.9596284627914428,0.0,44.10321044921875,36.0,11846.6826171875,0.0,44.16703796386719,1.0,283.152099609375,284.2498779296875,296.6249694824219,297.5871276855469,293.1499938964844,293.1499938964844,283.1499938964844,16090.4365234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542153775691986,1.0,0.0,0.0,2.5988898277282715,2.5989015102386475,4.506808295445808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.75146484375,0.0,541.9321899414062,1895.4371337890625,0.0,384.5631713867188,0.6442992687225342,1.0,0.0,3.0,1.0,0.0
17648160,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.4878851771354675,0.050000000745058,0.0465234965085983,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.4878851771354675,0.050000000745058,0.0489914827048778,296.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.4878851771354675,0.050000000745058,0.0361849442124366,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.4878851771354675,0.050000000745058,0.0489914827048778,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.4878851771354675,0.050000000745058,0.2323945015668869,284.6898193359375,284.95001220703125,296.9033203125,294.0419006347656,296.8899841308594,296.88604736328125,284.6727600097656,1.0,0.1854057312011718,1.0,1.0,0.9888219833374025,1.0,-0.4957195818424225,0.2073506265878677,0.2883689403533935,0.0885960981249809,0.9486045837402344,0.9486045837402344,0.0,42.87041091918945,25.0,11848.658203125,0.0,43.07025146484375,1.0,283.15057373046875,284.20782470703125,296.6718139648437,297.5853576660156,293.1499938964844,293.1499938964844,283.1499938964844,17600.673828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184607863426208,1.0,0.0,0.0,2.692628860473633,2.692641496658325,4.837782512367994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.1142578125,0.0,604.5271606445312,1895.4371337890625,0.0,309.43780517578125,0.6702044606208801,1.0,0.0,3.0,1.0,0.0
17648220,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.4960948228836059,0.050000000745058,0.0463826358318328,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.4960948228836059,0.050000000745058,0.0488431490957737,296.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.4960948228836059,0.050000000745058,0.0360753834247589,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.4960948228836059,0.050000000745058,0.0488431490957737,296.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.4960948228836059,0.050000000745058,0.2316908836364746,284.635498046875,284.95001220703125,296.9599914550781,294.0721435546875,296.9057922363281,296.8717346191406,284.6258544921875,1.0,0.1784320324659347,1.0,1.0,0.9850472807884216,1.0,-0.4942188858985901,0.2068441808223724,0.28737473487854,0.0882109850645065,0.925636887550354,0.925636887550354,0.0,39.10092544555664,25.0,11840.794921875,0.0,39.72965621948242,1.0,283.1500244140625,284.1469421386719,296.8702697753906,297.7476501464844,293.1499938964844,293.1499938964844,283.1499938964844,20554.162109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774614334106445,1.0,0.0,0.0,2.8476083278656006,2.847622871398926,5.410705057329324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.2939453125,0.0,720.1082763671875,1895.4371337890625,0.0,237.6970977783203,0.7088632583618164,1.0,0.0,3.0,1.0,0.0
17648280,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.4960948228836059,0.050000000745058,0.0463826358318328,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.4960948228836059,0.050000000745058,0.0488431490957737,296.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.4960948228836059,0.050000000745058,0.0360753834247589,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.4960948228836059,0.050000000745058,0.0488431490957737,296.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.4960948228836059,0.050000000745058,0.2316908836364746,284.635498046875,284.95001220703125,296.9599914550781,294.0721435546875,296.9057922363281,296.8717346191406,284.6258544921875,1.0,0.1784320324659347,1.0,1.0,0.9850472807884216,1.0,-0.4942188858985901,0.2068441808223724,0.28737473487854,0.0882109850645065,0.925636887550354,0.925636887550354,0.0,39.10092544555664,25.0,11840.794921875,0.0,39.72965621948242,1.0,283.1500244140625,284.1469421386719,296.8702697753906,297.7476501464844,293.1499938964844,293.1499938964844,283.1499938964844,20554.162109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774614334106445,1.0,0.0,0.0,2.8476083278656006,2.847622871398926,5.410705057329324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.2939453125,0.0,720.1082763671875,1895.4371337890625,0.0,237.6970977783203,0.7088632583618164,1.0,0.0,3.0,1.0,0.0
17648340,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039733886719,0.5034797787666321,0.050000000745058,0.0462706200778484,296.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039733886719,0.5034797787666321,0.050000000745058,0.0487251915037632,296.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039733886719,0.5034797787666321,0.050000000745058,0.0359882600605487,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039733886719,0.5034797787666321,0.050000000745058,0.0487251915037632,296.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039733886719,0.5034797787666321,0.050000000745058,0.2311313301324844,284.6026306152344,284.95001220703125,297.01666259765625,294.1023254394531,296.9235534667969,296.8612670898437,284.5966491699219,1.0,0.1730597168207168,1.0,1.0,0.981272518634796,1.0,-0.4930249452590942,0.2064796537160873,0.2865452766418457,0.0878644585609436,0.901313543319702,0.901313543319702,0.0,36.102500915527344,25.0,11797.9404296875,0.0,37.08642959594727,1.0,283.1499938964844,284.1085510253906,297.0601501464844,297.9446716308594,293.1499938964844,293.1499938964844,283.1499938964844,23191.787109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700520694255829,1.0,0.0,0.0,2.9464423656463623,2.946457862854004,5.792809361082618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.7431640625,0.0,804.884765625,1895.4371337890625,0.0,225.77545166015625,0.7343238592147827,1.0,0.0,3.0,1.0,0.0
17648400,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039733886719,0.5034797787666321,0.050000000745058,0.0462706200778484,296.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039733886719,0.5034797787666321,0.050000000745058,0.0487251915037632,296.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039733886719,0.5034797787666321,0.050000000745058,0.0359882600605487,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039733886719,0.5034797787666321,0.050000000745058,0.0487251915037632,296.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039733886719,0.5034797787666321,0.050000000745058,0.2311313301324844,284.6026306152344,284.95001220703125,297.01666259765625,294.1023254394531,296.9235534667969,296.8612670898437,284.5966491699219,1.0,0.1730597168207168,1.0,1.0,0.981272518634796,1.0,-0.4930249452590942,0.2064796537160873,0.2865452766418457,0.0878644585609436,0.901313543319702,0.901313543319702,0.0,36.102500915527344,25.0,11797.9404296875,0.0,37.08642959594727,1.0,283.1499938964844,284.1085510253906,297.0601501464844,297.9446716308594,293.1499938964844,293.1499938964844,283.1499938964844,23191.787109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700520694255829,1.0,0.0,0.0,2.9464423656463623,2.946457862854004,5.792809361082618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.7431640625,0.0,804.884765625,1895.4371337890625,0.0,225.77545166015625,0.7343238592147827,1.0,0.0,3.0,1.0,0.0
17648460,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845031738281,0.5097802877426147,0.050000000745058,0.046186301857233,296.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845031738281,0.5097802877426147,0.050000000745058,0.0486363992094993,296.73419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845031738281,0.5097802877426147,0.050000000745058,0.0359226800501346,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845031738281,0.5097802877426147,0.050000000745058,0.0486363992094993,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845031738281,0.5097802877426147,0.050000000745058,0.2307101488113403,284.58380126953125,284.95001220703125,297.0733337402344,294.1324462890625,296.9436950683594,296.8548278808594,284.58087158203125,1.0,0.1687793731689453,1.0,1.0,0.9774494171142578,1.0,-0.4921264052391052,0.2062495797872543,0.2858768105506897,0.0875628665089607,0.8761999011039734,0.8761999011039734,0.0,33.84468078613281,25.0,11763.69140625,0.0,35.10430908203125,1.0,283.1499938964844,284.0885925292969,297.1650390625,298.06964111328125,293.1499938964844,293.1499938964844,283.1499938964844,25539.7578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37804114818573,1.0,0.0,0.0,2.9971628189086914,2.9971790313720703,5.993961735839548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.0595703125,0.0,856.6484985351562,1895.4371337890625,0.0,238.63961791992188,0.7425748705863953,1.0,0.0,3.0,1.0,0.0
17648520,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845031738281,0.5097802877426147,0.050000000745058,0.046186301857233,296.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845031738281,0.5097802877426147,0.050000000745058,0.0486363992094993,296.73419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845031738281,0.5097802877426147,0.050000000745058,0.0359226800501346,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845031738281,0.5097802877426147,0.050000000745058,0.0486363992094993,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845031738281,0.5097802877426147,0.050000000745058,0.2307101488113403,284.58380126953125,284.95001220703125,297.0733337402344,294.1324462890625,296.9436950683594,296.8548278808594,284.58087158203125,1.0,0.1687793731689453,1.0,1.0,0.9774494171142578,1.0,-0.4921264052391052,0.2062495797872543,0.2858768105506897,0.0875628665089607,0.8761999011039734,0.8761999011039734,0.0,33.84468078613281,25.0,11763.69140625,0.0,35.10430908203125,1.0,283.1499938964844,284.0885925292969,297.1650390625,298.06964111328125,293.1499938964844,293.1499938964844,283.1499938964844,25539.7578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37804114818573,1.0,0.0,0.0,2.9971628189086914,2.9971790313720703,5.993961735839548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.0595703125,0.0,856.6484985351562,1895.4371337890625,0.0,238.63961791992188,0.7425748705863953,1.0,0.0,3.0,1.0,0.0
17648580,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.580810546875,0.5127140283584595,0.050000000745058,0.0461502522230148,296.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.580810546875,0.5127140283584595,0.050000000745058,0.048598438501358,296.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.580810546875,0.5127140283584595,0.050000000745058,0.0358946435153484,296.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.580810546875,0.5127140283584595,0.050000000745058,0.048598438501358,296.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.580810546875,0.5127140283584595,0.050000000745058,0.2305300682783126,284.5805969238281,284.95001220703125,297.1028137207031,294.1480407714844,296.9539794921875,296.8511962890625,284.58062744140625,1.0,0.1669123023748397,1.0,1.0,0.9754613637924194,1.0,-0.4917423725128174,0.2061685919761657,0.2855737805366516,0.0874170362949371,0.8632115125656128,0.8632115125656128,0.0,32.8790397644043,25.0,11730.9072265625,0.0,34.258750915527344,1.0,283.1499938964844,284.0925598144531,297.1874084472656,298.0985717773437,293.1499938964844,293.1499938964844,283.1499938964844,26043.71484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826366662979126,1.0,0.0,0.0,2.972869396209717,2.972885608673096,5.897188088965777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.36328125,0.0,841.5703125,1895.4371337890625,0.0,246.1671905517578,0.7401974201202393,1.0,0.0,3.0,1.0,0.0
17648640,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58154296875,0.5152543187141418,0.050000000745058,0.046120535582304,296.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58154296875,0.5152543187141418,0.050000000745058,0.0485671460628509,296.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58154296875,0.5152543187141418,0.050000000745058,0.0358715280890464,296.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58154296875,0.5152543187141418,0.050000000745058,0.0485671460628509,296.75555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58154296875,0.5152543187141418,0.050000000745058,0.2303816378116607,284.5816955566406,284.95001220703125,297.1300048828125,294.1624450683594,296.9639892578125,296.8486633300781,284.583251953125,1.0,0.1653553694486618,1.0,1.0,0.9736262559890748,1.0,-0.4914256036281585,0.2061116993427276,0.2853139042854309,0.087287038564682,0.8514816164970398,0.8514816164970398,0.0,32.08280944824219,25.0,11711.66015625,0.0,33.56250762939453,1.0,283.1499938964844,284.0977478027344,297.1980895996094,298.1133117675781,293.1499938964844,293.1499938964844,283.1499938964844,26555.80078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3858720064163208,1.0,0.0,0.0,2.95066237449646,2.950678586959839,5.809414460600237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.19873046875,0.0,828.29345703125,1895.4371337890625,0.0,251.5307006835937,0.7328059673309326,1.0,0.0,3.0,1.0,0.0
17648700,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.586181640625,0.5176833868026733,0.050000000745058,0.0460933297872543,296.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.586181640625,0.5176833868026733,0.050000000745058,0.0485384985804557,296.714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.586181640625,0.5176833868026733,0.050000000745058,0.0358503684401512,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.586181640625,0.5176833868026733,0.050000000745058,0.0485384985804557,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.586181640625,0.5176833868026733,0.050000000745058,0.2302457243204116,284.5867004394531,284.95001220703125,297.1583251953125,294.17742919921875,296.97509765625,296.8471374511719,284.5901184082031,1.0,0.1639154702425003,1.0,1.0,0.9717146754264832,1.0,-0.4911357462406158,0.2060711681842804,0.2850645780563354,0.087157018482685,0.8396285772323608,0.8396285772323608,0.0,31.353628158569336,25.0,11679.9970703125,0.0,32.92567443847656,1.0,283.1499938964844,284.1109924316406,297.2021179199219,298.1175842285156,293.1499938964844,293.1499938964844,283.1499938964844,26608.728515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876996040344238,1.0,0.0,0.0,2.899523496627808,2.8995394706726074,5.609790036942286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.57861328125,0.0,791.7075805664062,1895.4371337890625,0.0,254.5855712890625,0.7240432500839233,1.0,0.0,3.0,1.0,0.0
17648760,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.59375,0.5199247598648071,0.050000000745058,0.0460692085325717,296.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59375,0.5199247598648071,0.050000000745058,0.0485130958259105,296.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59375,0.5199247598648071,0.050000000745058,0.0358316078782081,296.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59375,0.5199247598648071,0.050000000745058,0.0485130958259105,296.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59375,0.5199247598648071,0.050000000745058,0.2301252335309982,284.5945129394531,284.95001220703125,297.1866760253906,294.1923828125,296.9867553710937,296.8465576171875,284.5988464355469,1.0,0.1626265943050384,1.0,1.0,0.9698070287704468,1.0,-0.4908786416053772,0.2060460299253463,0.284832626581192,0.0870313122868537,0.8282061815261841,0.8282061815261841,0.0,30.70686912536621,25.0,11660.3046875,0.0,32.361446380615234,1.0,283.1499938964844,284.1243896484375,297.20538330078125,298.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,26775.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882358968257904,1.0,0.0,0.0,2.8543291091918945,2.854344606399536,5.436274932435481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.322265625,0.0,761.0493774414062,1895.4371337890625,0.0,255.485580444336,0.7112549543380737,1.0,0.0,3.0,1.0,0.0
17648820,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61590576171875,0.5239110589027405,0.050000000745058,0.046028446406126,296.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61590576171875,0.5239110589027405,0.050000000745058,0.0484701693058013,296.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61590576171875,0.5239110589027405,0.050000000745058,0.0357999019324779,296.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61590576171875,0.5239110589027405,0.050000000745058,0.0484701693058013,296.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61590576171875,0.5239110589027405,0.050000000745058,0.2299216240644455,284.6171264648437,284.95001220703125,297.24334716796875,294.22222900390625,297.0113525390625,296.8475646972656,284.62359619140625,1.0,0.1604218333959579,1.0,1.0,0.9659916162490844,1.0,-0.4904443025588989,0.2060338109731674,0.2844105064868927,0.0867906585335731,0.8068288564682007,0.8068288564682007,0.0,29.61344718933105,25.0,11608.9658203125,0.0,31.40888977050781,1.0,283.1499938964844,284.1632995605469,297.2165832519531,298.12451171875,293.1499938964844,293.1499938964844,283.1499938964844,26439.25,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866803646087646,1.0,0.0,0.0,2.730510950088501,2.730525493621826,4.974863827555964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.34130859375,0.0,677.0833129882812,1895.4371337890625,0.0,252.87960815429688,0.6831693649291992,1.0,0.0,3.0,1.0,0.0
17648880,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61590576171875,0.5239110589027405,0.050000000745058,0.046028446406126,296.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61590576171875,0.5239110589027405,0.050000000745058,0.0484701693058013,296.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61590576171875,0.5239110589027405,0.050000000745058,0.0357999019324779,296.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61590576171875,0.5239110589027405,0.050000000745058,0.0484701693058013,296.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61590576171875,0.5239110589027405,0.050000000745058,0.2299216240644455,284.6171264648437,284.95001220703125,297.24334716796875,294.22222900390625,297.0113525390625,296.8475646972656,284.62359619140625,1.0,0.1604218333959579,1.0,1.0,0.9659916162490844,1.0,-0.4904443025588989,0.2060338109731674,0.2844105064868927,0.0867906585335731,0.8068288564682007,0.8068288564682007,0.0,29.61344718933105,25.0,11608.9658203125,0.0,31.40888977050781,1.0,283.1499938964844,284.1632995605469,297.2165832519531,298.12451171875,293.1499938964844,293.1499938964844,283.1499938964844,26439.25,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866803646087646,1.0,0.0,0.0,2.730510950088501,2.730525493621826,4.974863827555964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.34130859375,0.0,677.0833129882812,1895.4371337890625,0.0,252.87960815429688,0.6831693649291992,1.0,0.0,3.0,1.0,0.0
17648940,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.5272956490516663,0.050000000745058,0.0459958016872406,296.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.5272956490516663,0.050000000745058,0.0484357960522174,296.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.5272956490516663,0.050000000745058,0.0357745140790939,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.5272956490516663,0.050000000745058,0.0484357960522174,296.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.5272956490516663,0.050000000745058,0.2297585606575012,284.6471252441406,284.95001220703125,297.29998779296875,294.25201416015625,297.03729248046875,296.8508605957031,284.6552124023437,1.0,0.1586302816867828,1.0,1.0,0.9621762633323668,1.0,-0.4900963902473449,0.206062451004982,0.2840339243412018,0.0865636318922042,0.7877163290977478,0.7877163290977478,0.0,28.73700714111328,25.0,11557.0859375,0.0,30.64658164978028,1.0,283.1499938964844,284.21124267578125,297.2381896972656,298.13885498046875,293.1499938964844,293.1499938964844,283.1499938964844,25703.212890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3836500644683838,1.0,0.0,0.0,2.5939862728118896,2.5939998626708984,4.489817797548312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.47509765625,0.0,590.30810546875,1895.4371337890625,0.0,247.8412475585937,0.651938259601593,1.0,0.0,3.0,1.0,0.0
17649000,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.5272956490516663,0.050000000745058,0.0459958016872406,296.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.5272956490516663,0.050000000745058,0.0484357960522174,296.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.5272956490516663,0.050000000745058,0.0357745140790939,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.5272956490516663,0.050000000745058,0.0484357960522174,296.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.5272956490516663,0.050000000745058,0.2297585606575012,284.6471252441406,284.95001220703125,297.29998779296875,294.25201416015625,297.03729248046875,296.8508605957031,284.6552124023437,1.0,0.1586302816867828,1.0,1.0,0.9621762633323668,1.0,-0.4900963902473449,0.206062451004982,0.2840339243412018,0.0865636318922042,0.7877163290977478,0.7877163290977478,0.0,28.73700714111328,25.0,11557.0859375,0.0,30.64658164978028,1.0,283.1499938964844,284.21124267578125,297.2381896972656,298.13885498046875,293.1499938964844,293.1499938964844,283.1499938964844,25703.212890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3836500644683838,1.0,0.0,0.0,2.5939862728118896,2.5939998626708984,4.489817797548312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.47509765625,0.0,590.30810546875,1895.4371337890625,0.0,247.8412475585937,0.651938259601593,1.0,0.0,3.0,1.0,0.0
17649060,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809387207031,0.5301438570022583,0.050000000745058,0.0459695979952812,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809387207031,0.5301438570022583,0.050000000745058,0.0484081991016864,296.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809387207031,0.5301438570022583,0.050000000745058,0.035754133015871,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809387207031,0.5301438570022583,0.050000000745058,0.0484081991016864,296.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809387207031,0.5301438570022583,0.050000000745058,0.2296276539564132,284.6827392578125,284.95001220703125,297.3566589355469,294.2816772460937,297.06427001953125,296.8558654785156,284.6919860839844,1.0,0.1571745425462722,1.0,1.0,0.9583701491355896,1.0,-0.4898171424865722,0.2061227262020111,0.2836944162845611,0.0863501504063606,0.7711847424507141,0.7711847424507141,0.0,28.03280639648437,25.0,11505.7607421875,0.0,30.03487968444824,1.0,283.1499938964844,284.26568603515625,297.2674255371094,298.1620178222656,293.1499938964844,293.1499938964844,283.1499938964844,24683.40625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806897699832916,1.0,0.0,0.0,2.4554505348205566,2.455462694168091,4.023052611046296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.71044921875,0.0,509.0069580078125,1895.4371337890625,0.0,242.9656524658203,0.6199938654899597,1.0,0.0,3.0,1.0,0.0
17649120,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809387207031,0.5301438570022583,0.050000000745058,0.0459695979952812,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809387207031,0.5301438570022583,0.050000000745058,0.0484081991016864,296.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809387207031,0.5301438570022583,0.050000000745058,0.035754133015871,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809387207031,0.5301438570022583,0.050000000745058,0.0484081991016864,296.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809387207031,0.5301438570022583,0.050000000745058,0.2296276539564132,284.6827392578125,284.95001220703125,297.3566589355469,294.2816772460937,297.06427001953125,296.8558654785156,284.6919860839844,1.0,0.1571745425462722,1.0,1.0,0.9583701491355896,1.0,-0.4898171424865722,0.2061227262020111,0.2836944162845611,0.0863501504063606,0.7711847424507141,0.7711847424507141,0.0,28.03280639648437,25.0,11505.7607421875,0.0,30.03487968444824,1.0,283.1499938964844,284.26568603515625,297.2674255371094,298.1620178222656,293.1499938964844,293.1499938964844,283.1499938964844,24683.40625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806897699832916,1.0,0.0,0.0,2.4554505348205566,2.455462694168091,4.023052611046296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.71044921875,0.0,509.0069580078125,1895.4371337890625,0.0,242.9656524658203,0.6199938654899597,1.0,0.0,3.0,1.0,0.0
17649180,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.5325265526771545,0.050000000745058,0.0459484979510307,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.5325265526771545,0.050000000745058,0.0483859777450561,296.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.5325265526771545,0.050000000745058,0.035737719386816,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.5325265526771545,0.050000000745058,0.0483859777450561,296.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.5325265526771545,0.050000000745058,0.2295222580432891,284.7223815917969,284.95001220703125,297.413330078125,294.311279296875,297.092041015625,296.8622131347656,284.732421875,1.0,0.1559901088476181,1.0,1.0,0.954564094543457,1.0,-0.4895922541618347,0.206207126379013,0.283385157585144,0.0861513093113899,0.7574411034584045,0.7574411034584045,0.0,27.46510124206543,25.0,11455.771484375,0.0,29.54226875305176,1.0,283.1499938964844,284.32427978515625,297.29962158203125,298.1896057128906,293.1499938964844,293.1499938964844,283.1499938964844,23472.451171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378341794013977,1.0,0.0,0.0,2.322237491607666,2.322248697280884,3.598376565605577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.67578125,0.0,437.2150573730469,1895.4371337890625,0.0,239.1290283203125,0.5889849662780762,1.0,0.0,3.0,1.0,0.0
17649240,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.5325265526771545,0.050000000745058,0.0459484979510307,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.5325265526771545,0.050000000745058,0.0483859777450561,296.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.5325265526771545,0.050000000745058,0.035737719386816,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.5325265526771545,0.050000000745058,0.0483859777450561,296.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.5325265526771545,0.050000000745058,0.2295222580432891,284.7223815917969,284.95001220703125,297.413330078125,294.311279296875,297.092041015625,296.8622131347656,284.732421875,1.0,0.1559901088476181,1.0,1.0,0.954564094543457,1.0,-0.4895922541618347,0.206207126379013,0.283385157585144,0.0861513093113899,0.7574411034584045,0.7574411034584045,0.0,27.46510124206543,25.0,11455.771484375,0.0,29.54226875305176,1.0,283.1499938964844,284.32427978515625,297.29962158203125,298.1896057128906,293.1499938964844,293.1499938964844,283.1499938964844,23472.451171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378341794013977,1.0,0.0,0.0,2.322237491607666,2.322248697280884,3.598376565605577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.67578125,0.0,437.2150573730469,1895.4371337890625,0.0,239.1290283203125,0.5889849662780762,1.0,0.0,3.0,1.0,0.0
17649300,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.533565104007721,0.050000000745058,0.0459395200014114,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.533565104007721,0.050000000745058,0.0483765266835689,296.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.533565104007721,0.050000000745058,0.0357307381927967,296.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.533565104007721,0.050000000745058,0.0483765266835689,296.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.533565104007721,0.050000000745058,0.2294774055480957,284.74322509765625,284.95001220703125,297.4416809082031,294.3260498046875,297.1061706542969,296.8657531738281,284.7541198730469,1.0,0.1554827541112899,1.0,1.0,0.9526610374450684,1.0,-0.4894965887069702,0.2062563449144363,0.283240258693695,0.0860577896237373,0.7516448497772217,0.7516448497772217,0.0,27.223369598388672,25.0,11422.845703125,0.0,29.33265495300293,1.0,283.1499938964844,284.3568420410156,297.3155517578125,298.2030029296875,293.1499938964844,293.1499938964844,283.1499938964844,22671.89453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773614168167114,1.0,0.0,0.0,2.2517879009246826,2.251798629760742,3.383361217856873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.744140625,0.0,401.3974304199219,1895.4371337890625,0.0,237.53463745117188,0.5751112699508667,1.0,0.0,3.0,1.0,0.0
17649360,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623596191406,0.5345051288604736,0.050000000745058,0.0459315069019794,296.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623596191406,0.5345051288604736,0.050000000745058,0.0483680851757526,296.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623596191406,0.5345051288604736,0.050000000745058,0.0357245057821273,296.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623596191406,0.5345051288604736,0.050000000745058,0.0483680851757526,296.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623596191406,0.5345051288604736,0.050000000745058,0.229437381029129,284.7644348144531,284.95001220703125,297.4700012207031,294.3408203125,297.12042236328125,296.8695068359375,284.7748718261719,1.0,0.1550279706716537,1.0,1.0,0.950760781764984,1.0,-0.4894112050533294,0.2063095569610595,0.2831016480922699,0.0859685987234115,0.7466325759887695,0.7466325759887695,0.0,27.007413864135746,25.0,11408.2578125,0.0,29.145469665527344,1.0,283.1499938964844,284.3846130371094,297.3317565917969,298.2181396484375,293.1499938964844,293.1499938964844,283.1499938964844,22149.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765513300895691,1.0,0.0,0.0,2.1993987560272217,2.199409008026123,3.22776088523824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.39453125,0.0,376.3724365234375,1895.4371337890625,0.0,236.220458984375,0.5600423216819763,1.0,0.0,3.0,1.0,0.0
17649420,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.5361519455909729,0.050000000745058,0.0459177121520042,296.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.5361519455909729,0.050000000745058,0.0483535602688789,296.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.5361519455909729,0.050000000745058,0.0357137769460678,296.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.5361519455909729,0.050000000745058,0.0483535602688789,296.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.5361519455909729,0.050000000745058,0.2293684780597686,284.80767822265625,284.95001220703125,297.52667236328125,294.3702392578125,297.1492004394531,296.87750244140625,284.8182373046875,1.0,0.1542409658432006,1.0,1.0,0.9469602704048156,1.0,-0.4892641901969909,0.2064245194196701,0.282839685678482,0.0858032926917076,0.7387034296989441,0.7387034296989441,0.0,26.63535690307617,25.0,11363.4482421875,0.0,28.82314109802246,1.0,283.1499938964844,284.4452514648437,297.3627624511719,298.2460327148437,293.1499938964844,293.1499938964844,283.1499938964844,20759.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750562369823456,1.0,0.0,0.0,2.0883355140686035,2.088345050811768,2.910006742240512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.65966796875,0.0,325.5712890625,1895.4371337890625,0.0,233.80245971679688,0.5364699959754944,1.0,0.0,3.0,1.0,0.0
