time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.5361519455909729,0.050000000745058,0.0459177121520042,296.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.5361519455909729,0.050000000745058,0.0483535602688789,296.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.5361519455909729,0.050000000745058,0.0357137769460678,296.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.5361519455909729,0.050000000745058,0.0483535602688789,296.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.5361519455909729,0.050000000745058,0.2293684780597686,284.80767822265625,284.95001220703125,297.52667236328125,294.3702392578125,297.1492004394531,296.87750244140625,284.8182373046875,1.0,0.1542409658432006,1.0,1.0,0.9469602704048156,1.0,-0.4892641901969909,0.2064245194196701,0.282839685678482,0.0858032926917076,0.7387034296989441,0.7387034296989441,0.0,26.63535690307617,25.0,11363.4482421875,0.0,28.82314109802246,1.0,283.1499938964844,284.4452514648437,297.3627624511719,298.2460327148437,293.1499938964844,293.1499938964844,283.1499938964844,20759.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750562369823456,1.0,0.0,0.0,2.0883355140686035,2.088345050811768,2.910006742240512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.65966796875,0.0,325.5712890625,1895.4371337890625,0.0,233.80245971679688,0.5364699959754944,1.0,0.0,3.0,1.0,0.0
17649540,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.5375063419342041,0.050000000745058,0.0459065921604633,296.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.5375063419342041,0.050000000745058,0.0483418516814708,296.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.5375063419342041,0.050000000745058,0.0357051268219947,296.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.5375063419342041,0.050000000745058,0.0483418516814708,296.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.5375063419342041,0.050000000745058,0.2293129414319992,284.8446960449219,284.95001220703125,297.5833435058594,294.39959716796875,297.1783447265625,296.8860168457031,284.8528747558594,1.0,0.1536024510860443,1.0,1.0,0.9431597590446472,1.0,-0.4891456961631775,0.2065484225749969,0.2825972735881805,0.085657425224781,0.7331379652023315,0.7331379652023315,0.0,26.33502769470215,25.0,11344.3564453125,0.0,28.563112258911133,1.0,283.1499938964844,284.4896545410156,297.3946838378906,298.2773132324219,293.1499938964844,293.1499938964844,283.1499938964844,19924.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741125166416168,1.0,0.0,0.0,2.017683744430542,2.0176925659179688,2.716436426908331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.77099609375,0.0,295.8900451660156,1895.4371337890625,0.0,232.2810974121093,0.5199321508407593,1.0,0.0,3.0,1.0,0.0
17649600,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.5375063419342041,0.050000000745058,0.0459065921604633,296.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.5375063419342041,0.050000000745058,0.0483418516814708,296.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.5375063419342041,0.050000000745058,0.0357051268219947,296.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.5375063419342041,0.050000000745058,0.0483418516814708,296.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.5375063419342041,0.050000000745058,0.2293129414319992,284.8446960449219,284.95001220703125,297.5833435058594,294.39959716796875,297.1783447265625,296.8860168457031,284.8528747558594,1.0,0.1536024510860443,1.0,1.0,0.9431597590446472,1.0,-0.4891456961631775,0.2065484225749969,0.2825972735881805,0.085657425224781,0.7331379652023315,0.7331379652023315,0.0,26.33502769470215,25.0,11344.3564453125,0.0,28.563112258911133,1.0,283.1499938964844,284.4896545410156,297.3946838378906,298.2773132324219,293.1499938964844,293.1499938964844,283.1499938964844,19924.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741125166416168,1.0,0.0,0.0,2.017683744430542,2.0176925659179688,2.716436426908331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.77099609375,0.0,295.8900451660156,1895.4371337890625,0.0,232.2810974121093,0.5199321508407593,1.0,0.0,3.0,1.0,0.0
17649660,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.5386219024658203,0.050000000745058,0.0458975844085216,296.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.5386219024658203,0.050000000745058,0.0483323670923709,296.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.5386219024658203,0.050000000745058,0.0356981195509433,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.5386219024658203,0.050000000745058,0.0483323670923709,296.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.5386219024658203,0.050000000745058,0.2292679399251938,284.873046875,284.95001220703125,297.6400146484375,294.4288635253906,297.2076416015625,296.89483642578125,284.8792724609375,1.0,0.1530821621417999,1.0,1.0,0.939362406730652,1.0,-0.4890496730804443,0.2066780775785446,0.2823716104030609,0.0855312645435333,0.7291480898857117,0.7291480898857117,0.0,26.09130859375,25.0,11332.2587890625,0.0,28.352201461791992,1.0,283.1499938964844,284.5227966308594,297.4260559082031,298.30877685546875,293.1499938964844,293.1499938964844,283.1499938964844,19350.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735977709293365,1.0,0.0,0.0,1.968394637107849,1.9684031009674072,2.5853404395093094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.6826171875,0.0,276.29473876953125,1895.4371337890625,0.0,231.4528045654297,0.5083990693092346,1.0,0.0,3.0,1.0,0.0
17649720,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.5386219024658203,0.050000000745058,0.0458975844085216,296.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.5386219024658203,0.050000000745058,0.0483323670923709,296.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.5386219024658203,0.050000000745058,0.0356981195509433,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.5386219024658203,0.050000000745058,0.0483323670923709,296.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.5386219024658203,0.050000000745058,0.2292679399251938,284.873046875,284.95001220703125,297.6400146484375,294.4288635253906,297.2076416015625,296.89483642578125,284.8792724609375,1.0,0.1530821621417999,1.0,1.0,0.939362406730652,1.0,-0.4890496730804443,0.2066780775785446,0.2823716104030609,0.0855312645435333,0.7291480898857117,0.7291480898857117,0.0,26.09130859375,25.0,11332.2587890625,0.0,28.352201461791992,1.0,283.1499938964844,284.5227966308594,297.4260559082031,298.30877685546875,293.1499938964844,293.1499938964844,283.1499938964844,19350.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735977709293365,1.0,0.0,0.0,1.968394637107849,1.9684031009674072,2.5853404395093094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.6826171875,0.0,276.29473876953125,1895.4371337890625,0.0,231.4528045654297,0.5083990693092346,1.0,0.0,3.0,1.0,0.0
17649780,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.5391891598701477,0.050000000745058,0.0458930544555187,296.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.5391891598701477,0.050000000745058,0.0483275949954986,296.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.5391891598701477,0.050000000745058,0.035694595426321,296.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.5391891598701477,0.050000000745058,0.0483275949954986,296.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.5391891598701477,0.050000000745058,0.2292453050613403,284.88653564453125,284.95001220703125,297.67401123046875,294.4463806152344,297.2253112792969,296.90020751953125,284.891845703125,1.0,0.1528193652629852,1.0,1.0,0.9370839595794678,1.0,-0.4890013933181762,0.2067579925060272,0.282243400812149,0.0854649916291236,0.7273693084716797,0.7273693084716797,0.0,25.968549728393555,25.0,11327.9228515625,0.0,28.24600982666016,1.0,283.1499938964844,284.5382080078125,297.4443359375,298.32733154296875,293.1499938964844,293.1499938964844,283.1499938964844,19097.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734073042869568,1.0,0.0,0.0,1.9465646743774407,1.9465731382369995,2.528314553273958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.1298828125,0.0,267.8961486816406,1895.4371337890625,0.0,231.1465759277344,0.503290057182312,1.0,0.0,3.0,1.0,0.0
17649840,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.5395388603210449,0.050000000745058,0.045890275388956,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.5395388603210449,0.050000000745058,0.0483246706426143,296.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.5395388603210449,0.050000000745058,0.0356924384832382,296.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.5395388603210449,0.050000000745058,0.0483246706426143,296.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.5395388603210449,0.050000000745058,0.2292314320802688,284.8945617675781,284.95001220703125,297.6966552734375,294.4580383300781,297.237060546875,296.90380859375,284.8993530273437,1.0,0.152657926082611,1.0,1.0,0.9355649948120116,1.0,-0.4889717996120453,0.2068118751049041,0.2821599245071411,0.0854238793253898,0.7263463139533997,0.7263463139533997,0.0,25.89325523376465,25.0,11325.6083984375,0.0,28.18088722229004,1.0,283.1499938964844,284.5472717285156,297.4563903808594,298.3395690917969,293.1499938964844,293.1499938964844,283.1499938964844,18950.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732998967170715,1.0,0.0,0.0,1.9339675903320312,1.9339759349823,2.4956966626632493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.8193359375,0.0,263.1242980957031,1895.4371337890625,0.0,230.97398376464844,0.5003402829170227,1.0,0.0,3.0,1.0,0.0
17649900,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.5399303436279297,0.050000000745058,0.0458871833980083,296.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.5399303436279297,0.050000000745058,0.0483214110136032,296.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.5399303436279297,0.050000000745058,0.0356900319457054,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.5399303436279297,0.050000000745058,0.0483214110136032,296.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.5399303436279297,0.050000000745058,0.2292159795761108,284.9031982421875,284.95001220703125,297.7250061035156,294.4725952148437,297.2518005371094,296.9082946777344,284.9073486328125,1.0,0.1524776965379715,1.0,1.0,0.9336662888526917,1.0,-0.4889388382434845,0.2068800032138824,0.2820588052272796,0.0853771120309829,0.7253136038780212,0.7253136038780212,0.0,25.809295654296875,25.0,11324.02734375,0.0,28.108285903930664,1.0,283.1499938964844,284.5567626953125,297.4712219238281,298.35467529296875,293.1499938964844,293.1499938964844,283.1499938964844,18799.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731843829154968,1.0,0.0,0.0,1.921095848083496,1.921104073524475,2.462586508045206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.28369140625,0.0,258.3013000488281,1895.4371337890625,0.0,230.7884063720703,0.4973234236240387,1.0,0.0,3.0,1.0,0.0
17649960,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.5402857661247253,0.050000000745058,0.0458843857049942,296.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.5402857661247253,0.050000000745058,0.0483184680342674,296.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.5402857661247253,0.050000000745058,0.0356878563761711,296.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.5402857661247253,0.050000000745058,0.0483184680342674,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.5402857661247253,0.050000000745058,0.2292020171880722,284.91070556640625,284.95001220703125,297.7533264160156,294.48712158203125,297.2665710449219,296.9128112792969,284.91436767578125,1.0,0.1523144543170929,1.0,1.0,0.9317694306373596,1.0,-0.4889090359210968,0.2069488912820816,0.281960129737854,0.0853341147303581,0.7244659662246704,0.7244659662246704,0.0,25.73334312438965,25.0,11323.23828125,0.0,28.042619705200195,1.0,283.1499938964844,284.5649108886719,297.48590087890625,298.3696594238281,293.1499938964844,293.1499938964844,283.1499938964844,18671.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373075783252716,1.0,0.0,0.0,1.9103195667266848,1.910327792167664,2.435036492443033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.89501953125,0.0,254.30178833007807,1895.4371337890625,0.0,230.61395263671875,0.4947942197322845,1.0,0.0,3.0,1.0,0.0
17650020,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.5409036874771118,0.050000000745058,0.0458795577287673,296.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.5409036874771118,0.050000000745058,0.04831338301301,296.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.5409036874771118,0.050000000745058,0.0356841012835502,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.5409036874771118,0.050000000745058,0.04831338301301,296.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.5409036874771118,0.050000000745058,0.2291778922080993,284.923095703125,284.95001220703125,297.8099975585937,294.5161437988281,297.29608154296875,296.9218444824219,284.9258728027344,1.0,0.1520315408706665,1.0,1.0,0.9279757738113404,1.0,-0.4888575375080108,0.207088217139244,0.281769335269928,0.0852598473429679,0.723223865032196,0.723223865032196,0.0,25.60191535949707,25.0,11323.775390625,0.0,27.929018020629883,1.0,283.1499938964844,284.5778503417969,297.5150756835937,298.39947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18469.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728664219379425,1.0,0.0,0.0,1.89372980594635,1.89373791217804,2.392926887750946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.578125,0.0,248.20193481445312,1895.4371337890625,0.0,230.27780151367188,0.4908887445926666,1.0,0.0,3.0,1.0,0.0
17650080,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.5409036874771118,0.050000000745058,0.0458795577287673,296.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.5409036874771118,0.050000000745058,0.04831338301301,296.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.5409036874771118,0.050000000745058,0.0356841012835502,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.5409036874771118,0.050000000745058,0.04831338301301,296.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.5409036874771118,0.050000000745058,0.2291778922080993,284.923095703125,284.95001220703125,297.8099975585937,294.5161437988281,297.29608154296875,296.9218444824219,284.9258728027344,1.0,0.1520315408706665,1.0,1.0,0.9279757738113404,1.0,-0.4888575375080108,0.207088217139244,0.281769335269928,0.0852598473429679,0.723223865032196,0.723223865032196,0.0,25.60191535949707,25.0,11323.775390625,0.0,27.929018020629883,1.0,283.1499938964844,284.5778503417969,297.5150756835937,298.39947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18469.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728664219379425,1.0,0.0,0.0,1.89372980594635,1.89373791217804,2.392926887750946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.578125,0.0,248.20193481445312,1895.4371337890625,0.0,230.27780151367188,0.4908887445926666,1.0,0.0,3.0,1.0,0.0
17650140,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.5414099097251892,0.050000000745058,0.0458756275475025,296.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.5414099097251892,0.050000000745058,0.0483092442154884,296.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.5414099097251892,0.050000000745058,0.0356810428202152,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.5414099097251892,0.050000000745058,0.0483092442154884,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.5414099097251892,0.050000000745058,0.2291582524776458,284.9324951171875,284.95001220703125,297.8666687011719,294.5450744628906,297.3256225585937,296.93084716796875,284.9346008300781,1.0,0.1518004089593887,1.0,1.0,0.924182116985321,1.0,-0.4888156652450561,0.2072297036647796,0.2815859615802765,0.0851999595761299,0.722491979598999,0.722491979598999,0.0,25.49473190307617,25.0,11326.7509765625,0.0,27.836402893066406,1.0,283.1499938964844,284.5871276855469,297.5440673828125,298.4291381835937,293.1499938964844,293.1499938964844,283.1499938964844,18323.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372666448354721,1.0,0.0,0.0,1.8825178146362305,1.8825258016586304,2.364675850685672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.84326171875,0.0,244.097412109375,1895.4371337890625,0.0,229.9568786621093,0.4882300496101379,1.0,0.0,3.0,1.0,0.0
17650200,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.5414099097251892,0.050000000745058,0.0458756275475025,296.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.5414099097251892,0.050000000745058,0.0483092442154884,296.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.5414099097251892,0.050000000745058,0.0356810428202152,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.5414099097251892,0.050000000745058,0.0483092442154884,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.5414099097251892,0.050000000745058,0.2291582524776458,284.9324951171875,284.95001220703125,297.8666687011719,294.5450744628906,297.3256225585937,296.93084716796875,284.9346008300781,1.0,0.1518004089593887,1.0,1.0,0.924182116985321,1.0,-0.4888156652450561,0.2072297036647796,0.2815859615802765,0.0851999595761299,0.722491979598999,0.722491979598999,0.0,25.49473190307617,25.0,11326.7509765625,0.0,27.836402893066406,1.0,283.1499938964844,284.5871276855469,297.5440673828125,298.4291381835937,293.1499938964844,293.1499938964844,283.1499938964844,18323.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372666448354721,1.0,0.0,0.0,1.8825178146362305,1.8825258016586304,2.364675850685672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.84326171875,0.0,244.097412109375,1895.4371337890625,0.0,229.9568786621093,0.4882300496101379,1.0,0.0,3.0,1.0,0.0
17650260,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.5418248176574707,0.050000000745058,0.0458724275231361,296.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.5418248176574707,0.050000000745058,0.0483058728277683,296.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.5418248176574707,0.050000000745058,0.0356785543262958,296.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.5418248176574707,0.050000000745058,0.0483058728277683,296.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.5418248176574707,0.050000000745058,0.2291422635316848,284.9396667480469,284.95001220703125,297.92333984375,294.57391357421875,297.3551940917969,296.9398498535156,284.9412841796875,1.0,0.1516112089157104,1.0,1.0,0.9203894734382628,1.0,-0.4887815415859222,0.2073732614517212,0.281408280134201,0.0851528421044349,0.7221465110778809,0.7221465110778809,0.0,25.407123565673828,25.0,11331.587890625,0.0,27.760726928710938,1.0,283.1499938964844,284.5936279296875,297.5729675292969,298.4588317871094,293.1499938964844,293.1499938964844,283.1499938964844,18216.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724832236766815,1.0,0.0,0.0,1.8751996755599976,1.875207543373108,2.3463265108603082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.55615234375,0.0,241.3981170654297,1895.4371337890625,0.0,229.6630096435547,0.486471563577652,1.0,0.0,3.0,1.0,0.0
17650320,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.5418248176574707,0.050000000745058,0.0458724275231361,296.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.5418248176574707,0.050000000745058,0.0483058728277683,296.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.5418248176574707,0.050000000745058,0.0356785543262958,296.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.5418248176574707,0.050000000745058,0.0483058728277683,296.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.5418248176574707,0.050000000745058,0.2291422635316848,284.9396667480469,284.95001220703125,297.92333984375,294.57391357421875,297.3551940917969,296.9398498535156,284.9412841796875,1.0,0.1516112089157104,1.0,1.0,0.9203894734382628,1.0,-0.4887815415859222,0.2073732614517212,0.281408280134201,0.0851528421044349,0.7221465110778809,0.7221465110778809,0.0,25.407123565673828,25.0,11331.587890625,0.0,27.760726928710938,1.0,283.1499938964844,284.5936279296875,297.5729675292969,298.4588317871094,293.1499938964844,293.1499938964844,283.1499938964844,18216.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724832236766815,1.0,0.0,0.0,1.8751996755599976,1.875207543373108,2.3463265108603082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.55615234375,0.0,241.3981170654297,1895.4371337890625,0.0,229.6630096435547,0.486471563577652,1.0,0.0,3.0,1.0,0.0
17650380,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5421649217605591,0.050000000745058,0.0458698123693466,296.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5421649217605591,0.050000000745058,0.048303123563528,296.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5421649217605591,0.050000000745058,0.0356765203177928,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5421649217605591,0.050000000745058,0.048303123563528,296.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5421649217605591,0.050000000745058,0.2291292250156402,284.9451599121094,284.95001220703125,297.9800109863281,294.6026611328125,297.38482666015625,296.94891357421875,284.9464416503906,1.0,0.1514561474323272,1.0,1.0,0.9165968298912048,1.0,-0.4887537062168121,0.2075186073780059,0.2812350988388061,0.085117794573307,0.7220973372459412,0.7220973372459412,0.0,25.335405349731445,25.0,11337.8974609375,0.0,27.69879722595215,1.0,283.1499938964844,284.5980834960937,297.6018371582031,298.488525390625,293.1499938964844,293.1499938964844,283.1499938964844,18137.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372322678565979,1.0,0.0,0.0,1.870743751525879,1.8707516193389893,2.335188753477269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.64013671875,0.0,239.7106170654297,1895.4371337890625,0.0,229.4055633544922,0.4853729009628296,1.0,0.0,3.0,1.0,0.0
17650440,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5421649217605591,0.050000000745058,0.0458698123693466,296.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5421649217605591,0.050000000745058,0.048303123563528,296.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5421649217605591,0.050000000745058,0.0356765203177928,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5421649217605591,0.050000000745058,0.048303123563528,296.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5421649217605591,0.050000000745058,0.2291292250156402,284.9451599121094,284.95001220703125,297.9800109863281,294.6026611328125,297.38482666015625,296.94891357421875,284.9464416503906,1.0,0.1514561474323272,1.0,1.0,0.9165968298912048,1.0,-0.4887537062168121,0.2075186073780059,0.2812350988388061,0.085117794573307,0.7220973372459412,0.7220973372459412,0.0,25.335405349731445,25.0,11337.8974609375,0.0,27.69879722595215,1.0,283.1499938964844,284.5980834960937,297.6018371582031,298.488525390625,293.1499938964844,293.1499938964844,283.1499938964844,18137.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372322678565979,1.0,0.0,0.0,1.870743751525879,1.8707516193389893,2.335188753477269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.64013671875,0.0,239.7106170654297,1895.4371337890625,0.0,229.4055633544922,0.4853729009628296,1.0,0.0,3.0,1.0,0.0
17650500,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.5423117280006409,0.050000000745058,0.0458686910569667,296.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.5423117280006409,0.050000000745058,0.0483019389212131,296.734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.5423117280006409,0.050000000745058,0.035675648599863,296.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.5423117280006409,0.050000000745058,0.0483019389212131,296.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.5423117280006409,0.050000000745058,0.2291236072778701,284.94744873046875,284.95001220703125,298.0083312988281,294.61700439453125,297.39971923828125,296.9535522460937,284.94854736328125,1.0,0.1513891816139221,1.0,1.0,0.9147005081176758,1.0,-0.4887417256832123,0.2075919210910797,0.2811498045921325,0.0851044654846191,0.7221609354019165,0.7221609354019165,0.0,25.3044548034668,25.0,11341.5087890625,0.0,27.67207717895508,1.0,283.1499938964844,284.5997009277344,297.6162414550781,298.5033874511719,293.1499938964844,293.1499938964844,283.1499938964844,18106.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722512125968933,1.0,0.0,0.0,1.8693393468856807,1.8693472146987915,2.3316840724874055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.3017578125,0.0,239.1542510986328,1895.4371337890625,0.0,229.29104614257807,0.4850129783153534,1.0,0.0,3.0,1.0,0.0
17650560,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5424448847770691,0.050000000745058,0.045867670327425,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5424448847770691,0.050000000745058,0.0483008660376071,296.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5424448847770691,0.050000000745058,0.0356748551130294,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5424448847770691,0.050000000745058,0.0483008660376071,296.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5424448847770691,0.050000000745058,0.229118525981903,284.949462890625,284.95001220703125,298.0366516113281,294.6313171386719,297.4146728515625,296.95831298828125,284.950439453125,1.0,0.1513283997774124,1.0,1.0,0.9128065705299376,1.0,-0.4887308776378631,0.207665279507637,0.2810655832290649,0.0850945189595222,0.7222747206687927,0.7222747206687927,0.0,25.27637481689453,25.0,11345.39453125,0.0,27.647838592529297,1.0,283.1499938964844,284.6010131835937,297.630615234375,298.51824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18078.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721856474876404,1.0,0.0,0.0,1.8683884143829343,1.868396162986756,2.3293121387268922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.0380859375,0.0,238.7546539306641,1895.4371337890625,0.0,229.1859436035156,0.4847570955753326,1.0,0.0,3.0,1.0,0.0
17650620,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5426744818687439,0.050000000745058,0.0458659194409847,296.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5426744818687439,0.050000000745058,0.0482990220189094,296.74090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5426744818687439,0.050000000745058,0.0356734953820705,296.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5426744818687439,0.050000000745058,0.0482990220189094,296.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5426744818687439,0.050000000745058,0.2291097790002823,284.95281982421875,284.95001220703125,298.09332275390625,294.659912109375,297.44482421875,296.9681701660156,284.95361328125,1.0,0.1512235552072525,1.0,1.0,0.9090186357498168,1.0,-0.4887121915817261,0.2078120708465576,0.2809001207351684,0.0850849598646164,0.72263503074646,0.72263503074646,0.0,25.22795486450196,25.0,11353.9140625,0.0,27.60605430603028,1.0,283.1499938964844,284.6028137207031,297.6593017578125,298.54791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18034.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720709681510925,1.0,0.0,0.0,1.8676475286483765,1.8676553964614868,2.3274652960481045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.720703125,0.0,238.35430908203125,1895.4371337890625,0.0,229.002182006836,0.484511137008667,1.0,0.0,3.0,1.0,0.0
17650680,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5426744818687439,0.050000000745058,0.0458659194409847,296.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5426744818687439,0.050000000745058,0.0482990220189094,296.74090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5426744818687439,0.050000000745058,0.0356734953820705,296.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5426744818687439,0.050000000745058,0.0482990220189094,296.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5426744818687439,0.050000000745058,0.2291097790002823,284.95281982421875,284.95001220703125,298.09332275390625,294.659912109375,297.44482421875,296.9681701660156,284.95361328125,1.0,0.1512235552072525,1.0,1.0,0.9090186357498168,1.0,-0.4887121915817261,0.2078120708465576,0.2809001207351684,0.0850849598646164,0.72263503074646,0.72263503074646,0.0,25.22795486450196,25.0,11353.9140625,0.0,27.60605430603028,1.0,283.1499938964844,284.6028137207031,297.6593017578125,298.54791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18034.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720709681510925,1.0,0.0,0.0,1.8676475286483765,1.8676553964614868,2.3274652960481045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.720703125,0.0,238.35430908203125,1895.4371337890625,0.0,229.002182006836,0.484511137008667,1.0,0.0,3.0,1.0,0.0
17650740,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5428625345230103,0.050000000745058,0.0458644926548004,296.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5428625345230103,0.050000000745058,0.0482975170016288,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5428625345230103,0.050000000745058,0.0356723815202713,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5428625345230103,0.050000000745058,0.0482975170016288,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5428625345230103,0.050000000745058,0.2291026264429092,284.9554748535156,284.95001220703125,298.1499938964844,294.6884155273437,297.47509765625,296.97821044921875,284.95611572265625,1.0,0.1511375159025192,1.0,1.0,0.9052307605743408,1.0,-0.4886969625949859,0.207959309220314,0.2807376384735107,0.085088163614273,0.7231417298316956,0.7231417298316956,0.0,25.18824005126953,25.0,11363.25,0.0,27.571792602539062,1.0,283.1499938964844,284.60369873046875,297.6878662109375,298.5774841308594,293.1499938964844,293.1499938964844,283.1499938964844,17999.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719751238822937,1.0,0.0,0.0,1.868149757385254,1.8681576251983645,2.32871741445706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.6357421875,0.0,238.378662109375,1895.4371337890625,0.0,228.84866333007807,0.4845490753650665,1.0,0.0,3.0,1.0,0.0
17650800,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5428625345230103,0.050000000745058,0.0458644926548004,296.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5428625345230103,0.050000000745058,0.0482975170016288,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5428625345230103,0.050000000745058,0.0356723815202713,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5428625345230103,0.050000000745058,0.0482975170016288,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5428625345230103,0.050000000745058,0.2291026264429092,284.9554748535156,284.95001220703125,298.1499938964844,294.6884155273437,297.47509765625,296.97821044921875,284.95611572265625,1.0,0.1511375159025192,1.0,1.0,0.9052307605743408,1.0,-0.4886969625949859,0.207959309220314,0.2807376384735107,0.085088163614273,0.7231417298316956,0.7231417298316956,0.0,25.18824005126953,25.0,11363.25,0.0,27.571792602539062,1.0,283.1499938964844,284.60369873046875,297.6878662109375,298.5774841308594,293.1499938964844,293.1499938964844,283.1499938964844,17999.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719751238822937,1.0,0.0,0.0,1.868149757385254,1.8681576251983645,2.32871741445706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.6357421875,0.0,238.378662109375,1895.4371337890625,0.0,228.84866333007807,0.4845490753650665,1.0,0.0,3.0,1.0,0.0
17650860,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5430187582969666,0.050000000745058,0.0458633042871952,296.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5430187582969666,0.050000000745058,0.0482962690293788,296.75,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5430187582969666,0.050000000745058,0.0356714613735675,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5430187582969666,0.050000000745058,0.0482962690293788,296.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5430187582969666,0.050000000745058,0.2290967106819152,284.9576416015625,284.95001220703125,298.2066650390625,294.7165832519531,297.50543212890625,296.98828125,284.9581298828125,1.0,0.1510658413171768,1.0,1.0,0.90144282579422,1.0,-0.4886843264102936,0.2081072479486465,0.2805770635604858,0.0851029604673385,0.7237576246261597,0.7237576246261597,0.0,25.15517807006836,25.0,11373.1435546875,0.0,27.54327964782715,1.0,283.1499938964844,284.6039428710937,297.7162475585937,298.60693359375,293.1499938964844,293.1499938964844,283.1499938964844,17973.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371916800737381,1.0,0.0,0.0,1.869551420211792,1.8695591688156128,2.3322130004999053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.697265625,0.0,238.70933532714844,1895.4371337890625,0.0,228.7552795410156,0.4847919344902038,1.0,0.0,3.0,1.0,0.0
17650920,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5430187582969666,0.050000000745058,0.0458633042871952,296.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5430187582969666,0.050000000745058,0.0482962690293788,296.75,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5430187582969666,0.050000000745058,0.0356714613735675,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5430187582969666,0.050000000745058,0.0482962690293788,296.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5430187582969666,0.050000000745058,0.2290967106819152,284.9576416015625,284.95001220703125,298.2066650390625,294.7165832519531,297.50543212890625,296.98828125,284.9581298828125,1.0,0.1510658413171768,1.0,1.0,0.90144282579422,1.0,-0.4886843264102936,0.2081072479486465,0.2805770635604858,0.0851029604673385,0.7237576246261597,0.7237576246261597,0.0,25.15517807006836,25.0,11373.1435546875,0.0,27.54327964782715,1.0,283.1499938964844,284.6039428710937,297.7162475585937,298.60693359375,293.1499938964844,293.1499938964844,283.1499938964844,17973.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371916800737381,1.0,0.0,0.0,1.869551420211792,1.8695591688156128,2.3322130004999053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.697265625,0.0,238.70933532714844,1895.4371337890625,0.0,228.7552795410156,0.4847919344902038,1.0,0.0,3.0,1.0,0.0
17650980,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.543107807636261,0.050000000745058,0.0458626300096511,296.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.543107807636261,0.050000000745058,0.0482955574989318,296.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.543107807636261,0.050000000745058,0.0356709361076355,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.543107807636261,0.050000000745058,0.0482955574989318,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.543107807636261,0.050000000745058,0.2290933430194854,284.9588317871094,284.95001220703125,298.2452087402344,294.7354736328125,297.52606201171875,296.9951171875,284.9592590332031,1.0,0.1510248035192489,1.0,1.0,0.8988670110702515,1.0,-0.4886771142482757,0.2082095742225647,0.280467540025711,0.0851168632507324,0.7242333292961121,0.7242333292961121,0.0,25.13624763488769,25.0,11380.080078125,0.0,27.526960372924805,1.0,283.1499938964844,284.6037902832031,297.7352600097656,298.62677001953125,293.1499938964844,293.1499938964844,283.1499938964844,17958.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371906578540802,1.0,0.0,0.0,1.870962142944336,1.8709700107574463,2.335734166081238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.20458984375,0.0,239.0901031494141,1895.4371337890625,0.0,228.7389068603516,0.4850612282752991,1.0,0.0,3.0,1.0,0.0
17651040,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.543145477771759,0.050000000745058,0.0458623468875885,296.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.543145477771759,0.050000000745058,0.048295259475708,296.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.543145477771759,0.050000000745058,0.0356707125902175,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.543145477771759,0.050000000745058,0.048295259475708,296.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.543145477771759,0.050000000745058,0.2290919125080108,284.9593200683594,284.95001220703125,298.2633361816406,294.7442626953125,297.5357666015625,296.9983215332031,284.959716796875,1.0,0.1510073840618133,1.0,1.0,0.8976548314094543,1.0,-0.4886740744113922,0.208258107304573,0.2804159820079803,0.085124671459198,0.7244707345962524,0.7244707345962524,0.0,25.12820625305176,25.0,11383.3857421875,0.0,27.52003288269043,1.0,283.1499938964844,284.6036376953125,297.7441101074219,298.635986328125,293.1499938964844,293.1499938964844,283.1499938964844,17952.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719067275524139,1.0,0.0,0.0,1.8717329502105715,1.871740698814392,2.337658884243865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.7939453125,0.0,239.30572509765625,1895.4371337890625,0.0,228.7391052246093,0.4852122366428375,1.0,0.0,3.0,1.0,0.0
17651100,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.5432006120681763,0.050000000745058,0.045861929655075,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.5432006120681763,0.050000000745058,0.0482948198914527,296.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.5432006120681763,0.050000000745058,0.0356703884899616,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.5432006120681763,0.050000000745058,0.0482948198914527,296.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.5432006120681763,0.050000000745058,0.2290898263454437,284.9600524902344,284.95001220703125,298.2916564941406,294.7579040527344,297.5509338378906,297.0033264160156,284.9604187011719,1.0,0.1509818136692047,1.0,1.0,0.8957608342170715,1.0,-0.4886696338653564,0.2083346396684646,0.2803349792957306,0.0851379409432411,0.7248536944389343,0.7248536944389343,0.0,25.11641311645508,25.0,11388.5947265625,0.0,27.509870529174805,1.0,283.1499938964844,284.6033020019531,297.75787353515625,298.6503601074219,293.1499938964844,293.1499938964844,283.1499938964844,17943.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719151020050049,1.0,0.0,0.0,1.8730329275131223,1.873040795326233,2.340907343523213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.8427734375,0.0,239.67556762695312,1895.4371337890625,0.0,228.7525634765625,0.4854699969291687,1.0,0.0,3.0,1.0,0.0
17651160,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.5432505011558533,0.050000000745058,0.0458615496754646,296.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.5432505011558533,0.050000000745058,0.0482944212853908,296.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.5432505011558533,0.050000000745058,0.035670094192028,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.5432505011558533,0.050000000745058,0.0482944212853908,296.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.5432505011558533,0.050000000745058,0.2290879487991333,284.960693359375,284.95001220703125,298.32000732421875,294.7714538574219,297.56610107421875,297.00830078125,284.9610290527344,1.0,0.1509586125612259,1.0,1.0,0.8938689231872559,1.0,-0.4886656105518341,0.2084116786718368,0.2802539467811584,0.0851531773805618,0.7252534031867981,0.7252534031867981,0.0,25.10570907592773,25.0,11393.849609375,0.0,27.500652313232425,1.0,283.1499938964844,284.6029052734375,297.7715148925781,298.6645812988281,293.1499938964844,293.1499938964844,283.1499938964844,17936.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719283044338226,1.0,0.0,0.0,1.8744633197784424,1.8744711875915527,2.3444840735464825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.88427734375,0.0,240.09014892578125,1895.4371337890625,0.0,228.773666381836,0.4857573807239532,1.0,0.0,3.0,1.0,0.0
17651220,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5433351397514343,0.050000000745058,0.0458609126508235,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5433351397514343,0.050000000745058,0.0482937470078468,296.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5433351397514343,0.050000000745058,0.0356695987284183,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5433351397514343,0.050000000745058,0.0482937470078468,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5433351397514343,0.050000000745058,0.2290847450494766,284.9617919921875,284.95001220703125,298.3766784667969,294.7982177734375,297.5964050292969,297.0181884765625,284.9620361328125,1.0,0.1509189307689666,1.0,1.0,0.8900850415229797,1.0,-0.4886587858200073,0.2085676044225692,0.2800911962985992,0.085189439356327,0.7260995507240295,0.7260995507240295,0.0,25.087406158447266,25.0,11404.51171875,0.0,27.48489570617676,1.0,283.1499938964844,284.601806640625,297.7983093261719,298.6925964355469,293.1499938964844,293.1499938964844,283.1499938964844,17923.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719553351402282,1.0,0.0,0.0,1.8776829242706297,1.87769079208374,2.3525448966665865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.95263671875,0.0,241.0430145263672,1895.4371337890625,0.0,228.81695556640625,0.4864136576652527,1.0,0.0,3.0,1.0,0.0
17651280,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5433351397514343,0.050000000745058,0.0458609126508235,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5433351397514343,0.050000000745058,0.0482937470078468,296.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5433351397514343,0.050000000745058,0.0356695987284183,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5433351397514343,0.050000000745058,0.0482937470078468,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5433351397514343,0.050000000745058,0.2290847450494766,284.9617919921875,284.95001220703125,298.3766784667969,294.7982177734375,297.5964050292969,297.0181884765625,284.9620361328125,1.0,0.1509189307689666,1.0,1.0,0.8900850415229797,1.0,-0.4886587858200073,0.2085676044225692,0.2800911962985992,0.085189439356327,0.7260995507240295,0.7260995507240295,0.0,25.087406158447266,25.0,11404.51171875,0.0,27.48489570617676,1.0,283.1499938964844,284.601806640625,297.7983093261719,298.6925964355469,293.1499938964844,293.1499938964844,283.1499938964844,17923.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719553351402282,1.0,0.0,0.0,1.8776829242706297,1.87769079208374,2.3525448966665865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.95263671875,0.0,241.0430145263672,1895.4371337890625,0.0,228.81695556640625,0.4864136576652527,1.0,0.0,3.0,1.0,0.0
