time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5434049963951111,0.050000000745058,0.0458603836596012,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5434049963951111,0.050000000745058,0.0482931919395923,296.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5434049963951111,0.050000000745058,0.0356691889464855,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5434049963951111,0.050000000745058,0.0482931919395923,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5434049963951111,0.050000000745058,0.2290821224451065,284.9626770019531,284.95001220703125,298.4333190917969,294.8246154785156,297.6267395019531,297.02801513671875,284.962890625,1.0,0.1508858799934387,1.0,1.0,0.8863011598587036,1.0,-0.488653153181076,0.2087263613939285,0.2799268066883087,0.0852324962615966,0.7269913554191589,0.7269913554191589,0.0,25.07215118408203,25.0,11415.33203125,0.0,27.471773147583008,1.0,283.1499938964844,284.6004333496094,297.82470703125,298.7201843261719,293.1499938964844,293.1499938964844,283.1499938964844,17913.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719830214977264,1.0,0.0,0.0,1.8812470436096191,1.8812549114227293,2.361484234825184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.013671875,0.0,242.11607360839844,1895.4371337890625,0.0,228.8613128662109,0.4871482253074646,1.0,0.0,3.0,1.0,0.0
17651400,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5434049963951111,0.050000000745058,0.0458603836596012,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5434049963951111,0.050000000745058,0.0482931919395923,296.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5434049963951111,0.050000000745058,0.0356691889464855,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5434049963951111,0.050000000745058,0.0482931919395923,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5434049963951111,0.050000000745058,0.2290821224451065,284.9626770019531,284.95001220703125,298.4333190917969,294.8246154785156,297.6267395019531,297.02801513671875,284.962890625,1.0,0.1508858799934387,1.0,1.0,0.8863011598587036,1.0,-0.488653153181076,0.2087263613939285,0.2799268066883087,0.0852324962615966,0.7269913554191589,0.7269913554191589,0.0,25.07215118408203,25.0,11415.33203125,0.0,27.471773147583008,1.0,283.1499938964844,284.6004333496094,297.82470703125,298.7201843261719,293.1499938964844,293.1499938964844,283.1499938964844,17913.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719830214977264,1.0,0.0,0.0,1.8812470436096191,1.8812549114227293,2.361484234825184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.013671875,0.0,242.11607360839844,1895.4371337890625,0.0,228.8613128662109,0.4871482253074646,1.0,0.0,3.0,1.0,0.0
17651460,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.5434614419937134,0.050000000745058,0.0458599589765071,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.5434614419937134,0.050000000745058,0.0482927449047565,296.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.5434614419937134,0.050000000745058,0.0356688573956489,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.5434614419937134,0.050000000745058,0.0482927449047565,296.7555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.5434614419937134,0.050000000745058,0.2290799915790558,284.9634094238281,284.95001220703125,298.489990234375,294.85064697265625,297.65704345703125,297.0377502441406,284.96356201171875,1.0,0.1508588790893554,1.0,1.0,0.8825178742408752,1.0,-0.4886486232280731,0.2088875472545623,0.2797611057758331,0.0852834582328796,0.7279250025749207,0.7279250025749207,0.0,25.05968475341797,25.0,11426.3203125,0.0,27.4610595703125,1.0,283.1499938964844,284.598876953125,297.8507385253906,298.74737548828125,293.1499938964844,293.1499938964844,283.1499938964844,17904.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720033466815948,1.0,0.0,0.0,1.8851171731948853,1.885125041007996,2.371210428009363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.07861328125,0.0,243.2969512939453,1895.4371337890625,0.0,228.89385986328125,0.4879522621631622,1.0,0.0,3.0,1.0,0.0
17651520,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.5434614419937134,0.050000000745058,0.0458599589765071,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.5434614419937134,0.050000000745058,0.0482927449047565,296.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.5434614419937134,0.050000000745058,0.0356688573956489,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.5434614419937134,0.050000000745058,0.0482927449047565,296.7555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.5434614419937134,0.050000000745058,0.2290799915790558,284.9634094238281,284.95001220703125,298.489990234375,294.85064697265625,297.65704345703125,297.0377502441406,284.96356201171875,1.0,0.1508588790893554,1.0,1.0,0.8825178742408752,1.0,-0.4886486232280731,0.2088875472545623,0.2797611057758331,0.0852834582328796,0.7279250025749207,0.7279250025749207,0.0,25.05968475341797,25.0,11426.3203125,0.0,27.4610595703125,1.0,283.1499938964844,284.598876953125,297.8507385253906,298.74737548828125,293.1499938964844,293.1499938964844,283.1499938964844,17904.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720033466815948,1.0,0.0,0.0,1.8851171731948853,1.885125041007996,2.371210428009363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.07861328125,0.0,243.2969512939453,1895.4371337890625,0.0,228.89385986328125,0.4879522621631622,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.5435014963150024,0.050000000745058,0.045859657227993,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.5435014963150024,0.050000000745058,0.0482924282550811,296.7792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.5435014963150024,0.050000000745058,0.0356686227023601,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.5435014963150024,0.050000000745058,0.0482924282550811,296.7581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.5435014963150024,0.050000000745058,0.2290784865617752,284.9638977050781,284.95001220703125,298.5382995605469,294.87261962890625,297.6828918457031,297.0460510253906,284.96405029296875,1.0,0.1508394479751587,1.0,1.0,0.8792925477027893,1.0,-0.4886454045772552,0.2090272158384323,0.2796182036399841,0.085332490503788,0.7287459373474121,0.7287459373474121,0.0,25.05071449279785,25.0,11435.798828125,0.0,27.45335578918457,1.0,283.1499938964844,284.5974426269531,297.8727111816406,298.77032470703125,293.1499938964844,293.1499938964844,283.1499938964844,17899.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372017502784729,1.0,0.0,0.0,1.8885952234268188,1.8886030912399288,2.379968293553248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.96337890625,0.0,244.367904663086,1895.4371337890625,0.0,228.9165496826172,0.4886783361434936,1.0,0.0,3.0,1.0,0.0
17651640,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.5435075759887695,0.050000000745058,0.0458596125245094,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.5435075759887695,0.050000000745058,0.0482923798263073,296.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.5435075759887695,0.050000000745058,0.0356685854494571,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.5435075759887695,0.050000000745058,0.0482923798263073,296.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.5435075759887695,0.050000000745058,0.2290782630443573,284.9639892578125,284.95001220703125,298.5466613769531,294.8764038085937,297.6873779296875,297.0474548339844,284.9641418457031,1.0,0.1508364826440811,1.0,1.0,0.8787345886230469,1.0,-0.488644927740097,0.2090515494346618,0.2795933783054352,0.0853416249155998,0.7288907170295715,0.7288907170295715,0.0,25.049341201782227,25.0,11437.453125,0.0,27.45217704772949,1.0,283.1499938964844,284.59716796875,297.8764953613281,298.7742614746094,293.1499938964844,293.1499938964844,283.1499938964844,17898.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720190227031708,1.0,0.0,0.0,1.88921582698822,1.8892236948013303,2.381532766548844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.15673828125,0.0,244.5599670410156,1895.4371337890625,0.0,228.91900634765625,0.4888082444667816,1.0,0.0,3.0,1.0,0.0
17651700,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.5435275435447693,0.050000000745058,0.0458594597876071,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.5435275435447693,0.050000000745058,0.0482922196388244,296.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.5435275435447693,0.050000000745058,0.0356684699654579,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.5435275435447693,0.050000000745058,0.0482922196388244,296.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.5435275435447693,0.050000000745058,0.2290775030851364,284.9642639160156,284.95001220703125,298.57501220703125,294.8891906738281,297.7025451660156,297.05230712890625,284.9643859863281,1.0,0.1508266776800155,1.0,1.0,0.8768429756164551,1.0,-0.4886433184146881,0.2091346085071563,0.2795087099075317,0.0853734835982322,0.7293834090232849,0.7293834090232849,0.0,25.044809341430664,25.0,11443.0693359375,0.0,27.44828987121582,1.0,283.1499938964844,284.59625244140625,297.8892822265625,298.7876281738281,293.1499938964844,293.1499938964844,283.1499938964844,17895.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720259666442871,1.0,0.0,0.0,1.8913334608078003,1.8913414478302,2.386874768944836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.20263671875,0.0,245.216552734375,1895.4371337890625,0.0,228.9301147460937,0.4892517626285553,1.0,0.0,3.0,1.0,0.0
17651760,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5435455441474915,0.050000000745058,0.0458593256771564,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5435455441474915,0.050000000745058,0.0482920780777931,296.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5435455441474915,0.050000000745058,0.0356683656573295,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5435455441474915,0.050000000745058,0.0482920780777931,296.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5435455441474915,0.050000000745058,0.2290768325328827,284.9645080566406,284.95001220703125,298.60333251953125,294.90191650390625,297.7177124023437,297.0570983886719,284.964599609375,1.0,0.1508177816867828,1.0,1.0,0.8749530911445618,1.0,-0.4886418581008911,0.2092182040214538,0.2794236540794372,0.0854073986411094,0.7298827171325684,0.7298827171325684,0.0,25.040695190429688,25.0,11448.7265625,0.0,27.444765090942383,1.0,283.1499938964844,284.5953369140625,297.9019775390625,298.8009338378906,293.1499938964844,293.1499938964844,283.1499938964844,17892.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720317482948303,1.0,0.0,0.0,1.8934956789016724,1.8935035467147827,2.392335147760605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.2568359375,0.0,245.8895568847656,1895.4371337890625,0.0,228.9393615722656,0.4897053837776184,1.0,0.0,3.0,1.0,0.0
17651820,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.5435755848884583,0.050000000745058,0.0458590984344482,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.5435755848884583,0.050000000745058,0.048291839659214,296.7909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.5435755848884583,0.050000000745058,0.0356681868433952,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.5435755848884583,0.050000000745058,0.048291839659214,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.5435755848884583,0.050000000745058,0.2290757000446319,284.96490478515625,284.95001220703125,298.6600036621094,294.92724609375,297.748046875,297.06671142578125,284.96502685546875,1.0,0.1508027017116546,1.0,1.0,0.8711733818054199,1.0,-0.4886394739151001,0.2093873023986816,0.279252141714096,0.0854816511273384,0.7309024333953857,0.7309024333953857,0.0,25.03372001647949,25.0,11460.21875,0.0,27.438793182373047,1.0,283.1499938964844,284.5933837890625,297.9272766113281,298.827392578125,293.1499938964844,293.1499938964844,283.1499938964844,17888.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720377087593078,1.0,0.0,0.0,1.8979562520980835,1.8979641199111936,2.4036197032728523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.41552734375,0.0,247.28582763671875,1895.4371337890625,0.0,228.94894409179688,0.4906434416770935,1.0,0.0,3.0,1.0,0.0
17651880,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.5435755848884583,0.050000000745058,0.0458590984344482,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.5435755848884583,0.050000000745058,0.048291839659214,296.7909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.5435755848884583,0.050000000745058,0.0356681868433952,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.5435755848884583,0.050000000745058,0.048291839659214,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.5435755848884583,0.050000000745058,0.2290757000446319,284.96490478515625,284.95001220703125,298.6600036621094,294.92724609375,297.748046875,297.06671142578125,284.96502685546875,1.0,0.1508027017116546,1.0,1.0,0.8711733818054199,1.0,-0.4886394739151001,0.2093873023986816,0.279252141714096,0.0854816511273384,0.7309024333953857,0.7309024333953857,0.0,25.03372001647949,25.0,11460.21875,0.0,27.438793182373047,1.0,283.1499938964844,284.5933837890625,297.9272766113281,298.827392578125,293.1499938964844,293.1499938964844,283.1499938964844,17888.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720377087593078,1.0,0.0,0.0,1.8979562520980835,1.8979641199111936,2.4036197032728523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.41552734375,0.0,247.28582763671875,1895.4371337890625,0.0,228.94894409179688,0.4906434416770935,1.0,0.0,3.0,1.0,0.0
17651940,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.54360032081604,0.050000000745058,0.0458589121699333,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.54360032081604,0.050000000745058,0.0482916459441185,296.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.54360032081604,0.050000000745058,0.0356680452823638,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.54360032081604,0.050000000745058,0.0482916459441185,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.54360032081604,0.050000000745058,0.2290747761726379,284.9652709960937,284.95001220703125,298.7166748046875,294.9524230957031,297.7784118652344,297.0762634277344,284.9653625488281,1.0,0.1507900208234787,1.0,1.0,0.8673936128616333,1.0,-0.4886374771595001,0.2095596939325332,0.2790777683258056,0.0855628997087478,0.7319412231445312,0.7319412231445312,0.0,25.02784919738769,25.0,11471.8583984375,0.0,27.433773040771484,1.0,283.1499938964844,284.5914001464844,297.95245361328125,298.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,17884.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720414638519287,1.0,0.0,0.0,1.902537107467652,1.9025450944900515,2.4152365085683414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.6171875,0.0,248.7288055419922,1895.4371337890625,0.0,228.95494079589844,0.4916088283061981,1.0,0.0,3.0,1.0,0.0
17652000,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.54360032081604,0.050000000745058,0.0458589121699333,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.54360032081604,0.050000000745058,0.0482916459441185,296.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.54360032081604,0.050000000745058,0.0356680452823638,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.54360032081604,0.050000000745058,0.0482916459441185,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.54360032081604,0.050000000745058,0.2290747761726379,284.9652709960937,284.95001220703125,298.7166748046875,294.9524230957031,297.7784118652344,297.0762634277344,284.9653625488281,1.0,0.1507900208234787,1.0,1.0,0.8673936128616333,1.0,-0.4886374771595001,0.2095596939325332,0.2790777683258056,0.0855628997087478,0.7319412231445312,0.7319412231445312,0.0,25.02784919738769,25.0,11471.8583984375,0.0,27.433773040771484,1.0,283.1499938964844,284.5914001464844,297.95245361328125,298.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,17884.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720414638519287,1.0,0.0,0.0,1.902537107467652,1.9025450944900515,2.4152365085683414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.6171875,0.0,248.7288055419922,1895.4371337890625,0.0,228.95494079589844,0.4916088283061981,1.0,0.0,3.0,1.0,0.0
17652060,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.5436202883720398,0.050000000745058,0.0458587631583213,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.5436202883720398,0.050000000745058,0.0482914857566356,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.5436202883720398,0.050000000745058,0.0356679260730743,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.5436202883720398,0.050000000745058,0.0482914857566356,296.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.5436202883720398,0.050000000745058,0.229074016213417,284.9656066894531,284.95001220703125,298.7733459472656,294.9775085449219,297.80877685546875,297.08575439453125,284.9656677246094,1.0,0.1507796049118042,1.0,1.0,0.8636175990104675,1.0,-0.4886358678340912,0.2097346633672714,0.2789011895656585,0.0856526792049408,0.7329996228218079,0.7329996228218079,0.0,25.023012161254883,25.0,11483.705078125,0.0,27.42964744567871,1.0,283.1499938964844,284.5893249511719,297.9775085449219,298.8799133300781,293.1499938964844,293.1499938964844,283.1499938964844,17881.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720413148403168,1.0,0.0,0.0,1.907235860824585,1.9072438478469849,2.427181016173563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.8916015625,0.0,250.21783447265625,1895.4371337890625,0.0,228.9546813964844,0.4926009178161621,1.0,0.0,3.0,1.0,0.0
17652120,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.5436202883720398,0.050000000745058,0.0458587631583213,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.5436202883720398,0.050000000745058,0.0482914857566356,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.5436202883720398,0.050000000745058,0.0356679260730743,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.5436202883720398,0.050000000745058,0.0482914857566356,296.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.5436202883720398,0.050000000745058,0.229074016213417,284.9656066894531,284.95001220703125,298.7733459472656,294.9775085449219,297.80877685546875,297.08575439453125,284.9656677246094,1.0,0.1507796049118042,1.0,1.0,0.8636175990104675,1.0,-0.4886358678340912,0.2097346633672714,0.2789011895656585,0.0856526792049408,0.7329996228218079,0.7329996228218079,0.0,25.023012161254883,25.0,11483.705078125,0.0,27.42964744567871,1.0,283.1499938964844,284.5893249511719,297.9775085449219,298.8799133300781,293.1499938964844,293.1499938964844,283.1499938964844,17881.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720413148403168,1.0,0.0,0.0,1.907235860824585,1.9072438478469849,2.427181016173563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.8916015625,0.0,250.21783447265625,1895.4371337890625,0.0,228.9546813964844,0.4926009178161621,1.0,0.0,3.0,1.0,0.0
17652180,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.5436327457427979,0.050000000745058,0.0458586700260639,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.5436327457427979,0.050000000745058,0.0482913888990879,296.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.5436327457427979,0.050000000745058,0.0356678552925586,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.5436327457427979,0.050000000745058,0.0482913888990879,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.5436327457427979,0.050000000745058,0.22907355427742,284.9658203125,284.95001220703125,298.81640625,294.9965209960937,297.8318786621094,297.0929260253906,284.9659118652344,1.0,0.1507729291915893,1.0,1.0,0.8607478141784668,1.0,-0.4886348843574524,0.2098698019981384,0.2787650823593139,0.0857262089848518,0.7338159680366516,0.7338159680366516,0.0,25.019908905029297,25.0,11492.85546875,0.0,27.427005767822266,1.0,283.1499938964844,284.5877380371094,297.9964904785156,298.8997802734375,293.1499938964844,293.1499938964844,283.1499938964844,17879.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720385134220123,1.0,0.0,0.0,1.9108753204345703,1.91088342666626,2.436453314658138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.23681640625,0.0,251.37701416015625,1895.4371337890625,0.0,228.95022583007807,0.4933704435825348,1.0,0.0,3.0,1.0,0.0
17652240,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.5436362028121948,0.050000000745058,0.0458586439490318,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.5436362028121948,0.050000000745058,0.0482913590967655,296.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.5436362028121948,0.050000000745058,0.0356678329408168,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.5436362028121948,0.050000000745058,0.0482913590967655,296.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.5436362028121948,0.050000000745058,0.2290734201669693,284.96588134765625,284.95001220703125,298.8299865722656,295.00250244140625,297.83917236328125,297.0951538085937,284.9659729003906,1.0,0.1507710516452789,1.0,1.0,0.859841525554657,1.0,-0.4886345863342285,0.2099127769470214,0.278721809387207,0.0857506021857261,0.7340760827064514,0.7340760827064514,0.0,25.01903533935547,25.0,11495.75390625,0.0,27.4262638092041,1.0,283.1499938964844,284.58721923828125,298.00250244140625,298.90606689453125,293.1499938964844,293.1499938964844,283.1499938964844,17878.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720369935035705,1.0,0.0,0.0,1.9120382070541384,1.912046194076538,2.439419688471389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.24609375,0.0,251.74842834472656,1895.4371337890625,0.0,228.94778442382807,0.4936164915561676,1.0,0.0,3.0,1.0,0.0
17652300,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5436429977416992,0.050000000745058,0.0458585917949676,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5436429977416992,0.050000000745058,0.0482913069427013,296.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5436429977416992,0.050000000745058,0.0356677956879138,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5436429977416992,0.050000000745058,0.0482913069427013,296.7764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5436429977416992,0.050000000745058,0.229073166847229,284.9660339355469,284.95001220703125,298.8583374023437,295.0150146484375,297.85430908203125,297.0997619628906,284.9660949707031,1.0,0.150767296552658,1.0,1.0,0.8579535484313965,1.0,-0.4886340498924255,0.2100031673908233,0.2786308825016022,0.0858023986220359,0.7346194982528687,0.7346194982528687,0.0,25.017290115356445,25.0,11501.7578125,0.0,27.424779891967773,1.0,283.1499938964844,284.5861511230469,298.0149841308594,298.91912841796875,293.1499938964844,293.1499938964844,283.1499938964844,17877.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720328211784363,1.0,0.0,0.0,1.9144691228866573,1.9144772291183472,2.445626705593895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.419921875,0.0,252.5264129638672,1895.4371337890625,0.0,228.94107055664065,0.4941310882568359,1.0,0.0,3.0,1.0,0.0
17652360,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.5436491370201111,0.050000000745058,0.045858547091484,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.5436491370201111,0.050000000745058,0.0482912585139274,296.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.5436491370201111,0.050000000745058,0.0356677584350109,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.5436491370201111,0.050000000745058,0.0482912585139274,296.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.5436491370201111,0.050000000745058,0.2290729433298111,284.9661560058594,284.95001220703125,298.8866577148437,295.02752685546875,297.8694152832031,297.10430908203125,284.9662170410156,1.0,0.1507638990879058,1.0,1.0,0.8560664653778076,1.0,-0.4886335432529449,0.2100942283868789,0.2785393297672272,0.085856519639492,0.7351664304733276,0.7351664304733276,0.0,25.01570510864257,25.0,11507.7939453125,0.0,27.42343521118164,1.0,283.1499938964844,284.5850830078125,298.0274963378906,298.93218994140625,293.1499938964844,293.1499938964844,283.1499938964844,17876.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720266222953796,1.0,0.0,0.0,1.9169204235076904,1.91692852973938,2.451893408306205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.60595703125,0.0,253.31304931640625,1895.4371337890625,0.0,228.93118286132807,0.4946503043174743,1.0,0.0,3.0,1.0,0.0
17652420,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.5436592102050781,0.050000000745058,0.0458584725856781,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.5436592102050781,0.050000000745058,0.0482911802828311,296.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.5436592102050781,0.050000000745058,0.0356676988303661,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.5436592102050781,0.050000000745058,0.0482911802828311,296.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.5436592102050781,0.050000000745058,0.22907255589962,284.96636962890625,284.95001220703125,298.9433288574219,295.0526123046875,297.899658203125,297.1133117675781,284.9664306640625,1.0,0.1507581323385238,1.0,1.0,0.8522923588752747,1.0,-0.4886327385902405,0.2102786153554916,0.27835413813591,0.0859717950224876,0.7362726330757141,0.7362726330757141,0.0,25.01300811767578,25.0,11520.0615234375,0.0,27.421157836914062,1.0,283.1499938964844,284.5828857421875,298.05255126953125,298.9584045410156,293.1499938964844,293.1499938964844,283.1499938964844,17874.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720104992389679,1.0,0.0,0.0,1.9218897819519043,1.9218978881835933,2.464622070874612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.06884765625,0.0,254.9142608642578,1895.4371337890625,0.0,228.90533447265625,0.4957039058208465,1.0,0.0,3.0,1.0,0.0
17652480,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.5436592102050781,0.050000000745058,0.0458584725856781,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.5436592102050781,0.050000000745058,0.0482911802828311,296.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.5436592102050781,0.050000000745058,0.0356676988303661,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.5436592102050781,0.050000000745058,0.0482911802828311,296.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.5436592102050781,0.050000000745058,0.22907255589962,284.96636962890625,284.95001220703125,298.9433288574219,295.0526123046875,297.899658203125,297.1133117675781,284.9664306640625,1.0,0.1507581323385238,1.0,1.0,0.8522923588752747,1.0,-0.4886327385902405,0.2102786153554916,0.27835413813591,0.0859717950224876,0.7362726330757141,0.7362726330757141,0.0,25.01300811767578,25.0,11520.0615234375,0.0,27.421157836914062,1.0,283.1499938964844,284.5828857421875,298.05255126953125,298.9584045410156,293.1499938964844,293.1499938964844,283.1499938964844,17874.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720104992389679,1.0,0.0,0.0,1.9218897819519043,1.9218978881835933,2.464622070874612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.06884765625,0.0,254.9142608642578,1895.4371337890625,0.0,228.90533447265625,0.4957039058208465,1.0,0.0,3.0,1.0,0.0
17652540,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5436674952507019,0.050000000745058,0.045858409255743,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5436674952507019,0.050000000745058,0.0482911132276058,296.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5436674952507019,0.050000000745058,0.0356676504015922,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5436674952507019,0.050000000745058,0.0482911132276058,296.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5436674952507019,0.050000000745058,0.2290722578763961,284.9665832519531,284.95001220703125,299.0,295.0777587890625,297.92987060546875,297.1222229003906,284.9666442871094,1.0,0.1507532447576522,1.0,1.0,0.8485181927680969,1.0,-0.4886320829391479,0.2104669958353042,0.2781651020050049,0.0860946625471115,0.7373895645141602,0.7373895645141602,0.0,25.010719299316406,25.0,11532.4638671875,0.0,27.419227600097656,1.0,283.1499938964844,284.5806884765625,298.0776672363281,298.98468017578125,293.1499938964844,293.1499938964844,283.1499938964844,17872.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719857335090637,1.0,0.0,0.0,1.9269156455993648,1.926923751831055,2.477529221778241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.5966796875,0.0,256.5420837402344,1895.4371337890625,0.0,228.8656768798828,0.4967705011367798,1.0,0.0,3.0,1.0,0.0
17652600,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5436674952507019,0.050000000745058,0.045858409255743,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5436674952507019,0.050000000745058,0.0482911132276058,296.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5436674952507019,0.050000000745058,0.0356676504015922,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5436674952507019,0.050000000745058,0.0482911132276058,296.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5436674952507019,0.050000000745058,0.2290722578763961,284.9665832519531,284.95001220703125,299.0,295.0777587890625,297.92987060546875,297.1222229003906,284.9666442871094,1.0,0.1507532447576522,1.0,1.0,0.8485181927680969,1.0,-0.4886320829391479,0.2104669958353042,0.2781651020050049,0.0860946625471115,0.7373895645141602,0.7373895645141602,0.0,25.010719299316406,25.0,11532.4638671875,0.0,27.419227600097656,1.0,283.1499938964844,284.5806884765625,298.0776672363281,298.98468017578125,293.1499938964844,293.1499938964844,283.1499938964844,17872.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719857335090637,1.0,0.0,0.0,1.9269156455993648,1.926923751831055,2.477529221778241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.5966796875,0.0,256.5420837402344,1895.4371337890625,0.0,228.8656768798828,0.4967705011367798,1.0,0.0,3.0,1.0,0.0
17652660,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.5436740517616272,0.050000000745058,0.0458583608269691,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.5436740517616272,0.050000000745058,0.0482910610735416,296.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.5436740517616272,0.050000000745058,0.0356676131486892,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.5436740517616272,0.050000000745058,0.0482910610735416,296.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.5436740517616272,0.050000000745058,0.2290720045566558,284.966796875,284.95001220703125,299.0566711425781,295.10308837890625,297.9601135253906,297.1310119628906,284.9668273925781,1.0,0.1507492512464523,1.0,1.0,0.8447480201721191,1.0,-0.4886315464973449,0.2106584906578064,0.2779730558395386,0.086227037012577,0.7385202646255493,0.7385202646255493,0.0,25.00884056091309,25.0,11545.16796875,0.0,27.41765213012696,1.0,283.1499938964844,284.5784912109375,298.1029357910156,299.0111083984375,293.1499938964844,293.1499938964844,283.1499938964844,17870.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719541728496551,1.0,0.0,0.0,1.9320082664489744,1.932016372680664,2.490642145858146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.27685546875,0.0,258.19989013671875,1895.4371337890625,0.0,228.81512451171875,0.4978522658348083,1.0,0.0,3.0,1.0,0.0
17652720,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.5436740517616272,0.050000000745058,0.0458583608269691,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.5436740517616272,0.050000000745058,0.0482910610735416,296.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.5436740517616272,0.050000000745058,0.0356676131486892,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.5436740517616272,0.050000000745058,0.0482910610735416,296.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.5436740517616272,0.050000000745058,0.2290720045566558,284.966796875,284.95001220703125,299.0566711425781,295.10308837890625,297.9601135253906,297.1310119628906,284.9668273925781,1.0,0.1507492512464523,1.0,1.0,0.8447480201721191,1.0,-0.4886315464973449,0.2106584906578064,0.2779730558395386,0.086227037012577,0.7385202646255493,0.7385202646255493,0.0,25.00884056091309,25.0,11545.16796875,0.0,27.41765213012696,1.0,283.1499938964844,284.5784912109375,298.1029357910156,299.0111083984375,293.1499938964844,293.1499938964844,283.1499938964844,17870.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719541728496551,1.0,0.0,0.0,1.9320082664489744,1.932016372680664,2.490642145858146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.27685546875,0.0,258.19989013671875,1895.4371337890625,0.0,228.81512451171875,0.4978522658348083,1.0,0.0,3.0,1.0,0.0
17652780,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.5436792373657227,0.050000000745058,0.0458583198487758,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.5436792373657227,0.050000000745058,0.0482910200953483,296.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.5436792373657227,0.050000000745058,0.0356675833463668,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.5436792373657227,0.050000000745058,0.0482910200953483,296.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.5436792373657227,0.050000000745058,0.2290718108415603,284.96697998046875,284.95001220703125,299.11334228515625,295.1285705566406,297.9903259277344,297.1397399902344,284.967041015625,1.0,0.1507459580898285,1.0,1.0,0.8409778475761414,1.0,-0.4886311292648315,0.2108539640903473,0.2777771651744842,0.0863681212067604,0.7396643757820129,0.7396643757820129,0.0,25.007287979125977,25.0,11558.1494140625,0.0,27.41635704040528,1.0,283.1499938964844,284.5762939453125,298.12841796875,299.0377502441406,293.1499938964844,293.1499938964844,283.1499938964844,17868.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719164133071899,1.0,0.0,0.0,1.9371620416641235,1.9371702671051023,2.503948053345084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.10595703125,0.0,259.885986328125,1895.4371337890625,0.0,228.754623413086,0.4989479184150696,1.0,0.0,3.0,1.0,0.0
17652840,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.5436792373657227,0.050000000745058,0.0458583198487758,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.5436792373657227,0.050000000745058,0.0482910200953483,296.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.5436792373657227,0.050000000745058,0.0356675833463668,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.5436792373657227,0.050000000745058,0.0482910200953483,296.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.5436792373657227,0.050000000745058,0.2290718108415603,284.96697998046875,284.95001220703125,299.11334228515625,295.1285705566406,297.9903259277344,297.1397399902344,284.967041015625,1.0,0.1507459580898285,1.0,1.0,0.8409778475761414,1.0,-0.4886311292648315,0.2108539640903473,0.2777771651744842,0.0863681212067604,0.7396643757820129,0.7396643757820129,0.0,25.007287979125977,25.0,11558.1494140625,0.0,27.41635704040528,1.0,283.1499938964844,284.5762939453125,298.12841796875,299.0377502441406,293.1499938964844,293.1499938964844,283.1499938964844,17868.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719164133071899,1.0,0.0,0.0,1.9371620416641235,1.9371702671051023,2.503948053345084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.10595703125,0.0,259.885986328125,1895.4371337890625,0.0,228.754623413086,0.4989479184150696,1.0,0.0,3.0,1.0,0.0
17652900,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5436814427375793,0.050000000745058,0.0458583049476146,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5436814427375793,0.050000000745058,0.0482910051941871,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5436814427375793,0.050000000745058,0.0356675721704959,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5436814427375793,0.050000000745058,0.0482910051941871,296.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5436814427375793,0.050000000745058,0.2290717363357544,284.96710205078125,284.95001220703125,299.14166259765625,295.14141845703125,298.00543212890625,297.14404296875,284.9671325683594,1.0,0.150744542479515,1.0,1.0,0.8390927314758301,1.0,-0.4886309504508972,0.2109531462192535,0.277677834033966,0.0864421799778938,0.7402413487434387,0.7402413487434387,0.0,25.0066146850586,25.0,11564.759765625,0.0,27.41579818725586,1.0,283.1499938964844,284.5751953125,298.1412353515625,299.0511474609375,293.1499938964844,293.1499938964844,283.1499938964844,17868.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718949854373932,1.0,0.0,0.0,1.9397610425949097,1.9397691488265991,2.510671208710846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.583984375,0.0,260.7393798828125,1895.4371337890625,0.0,228.7203369140625,0.4995006918907165,1.0,0.0,3.0,1.0,0.0
17652960,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.5436834096908569,0.050000000745058,0.0458582900464534,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.5436834096908569,0.050000000745058,0.0482909902930259,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.5436834096908569,0.050000000745058,0.035667560994625,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.5436834096908569,0.050000000745058,0.0482909902930259,296.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.5436834096908569,0.050000000745058,0.2290716618299484,284.9671936035156,284.95001220703125,299.1700134277344,295.1543273925781,298.0205078125,297.1483154296875,284.9672546386719,1.0,0.1507432609796524,1.0,1.0,0.8372090458869934,1.0,-0.4886308014392853,0.211053267121315,0.2775775492191314,0.0865185484290123,0.7408219575881958,0.7408219575881958,0.0,25.00600242614746,25.0,11571.4619140625,0.0,27.41529083251953,1.0,283.1499938964844,284.5740966796875,298.1541442871094,299.06463623046875,293.1499938964844,293.1499938964844,283.1499938964844,17867.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718722462654114,1.0,0.0,0.0,1.9423751831054688,1.9423832893371584,2.51744268098264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.111328125,0.0,261.5998229980469,1895.4371337890625,0.0,228.68389892578125,0.5000569224357605,1.0,0.0,3.0,1.0,0.0
17653020,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.5436866879463196,0.050000000745058,0.0458582676947116,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.5436866879463196,0.050000000745058,0.0482909642159938,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.5436866879463196,0.050000000745058,0.0356675386428833,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.5436866879463196,0.050000000745058,0.0482909642159938,296.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.5436866879463196,0.050000000745058,0.2290715277194976,284.9674072265625,284.95001220703125,299.2266540527344,295.1803894042969,298.0507202148437,297.1568298339844,284.96746826171875,1.0,0.1507410407066345,1.0,1.0,0.8334416747093201,1.0,-0.4886305332183838,0.2112565040588379,0.2773740291595459,0.0866786614060401,0.7419949173927307,0.7419949173927307,0.0,25.004941940307617,25.0,11585.1845703125,0.0,27.414419174194336,1.0,283.1499938964844,284.5719299316406,298.1802062988281,299.0918884277344,293.1499938964844,293.1499938964844,283.1499938964844,17865.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718252778053283,1.0,0.0,0.0,1.9476524591445925,1.9476606845855715,2.531141092276812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.3408203125,0.0,263.3432006835937,1895.4371337890625,0.0,228.6087188720703,0.5011802315711975,1.0,0.0,3.0,1.0,0.0
17653080,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.5436866879463196,0.050000000745058,0.0458582676947116,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.5436866879463196,0.050000000745058,0.0482909642159938,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.5436866879463196,0.050000000745058,0.0356675386428833,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.5436866879463196,0.050000000745058,0.0482909642159938,296.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.5436866879463196,0.050000000745058,0.2290715277194976,284.9674072265625,284.95001220703125,299.2266540527344,295.1803894042969,298.0507202148437,297.1568298339844,284.96746826171875,1.0,0.1507410407066345,1.0,1.0,0.8334416747093201,1.0,-0.4886305332183838,0.2112565040588379,0.2773740291595459,0.0866786614060401,0.7419949173927307,0.7419949173927307,0.0,25.004941940307617,25.0,11585.1845703125,0.0,27.414419174194336,1.0,283.1499938964844,284.5719299316406,298.1802062988281,299.0918884277344,293.1499938964844,293.1499938964844,283.1499938964844,17865.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718252778053283,1.0,0.0,0.0,1.9476524591445925,1.9476606845855715,2.531141092276812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.3408203125,0.0,263.3432006835937,1895.4371337890625,0.0,228.6087188720703,0.5011802315711975,1.0,0.0,3.0,1.0,0.0
17653140,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.5436893701553345,0.050000000745058,0.0458582453429698,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.5436893701553345,0.050000000745058,0.048290941864252,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.5436893701553345,0.050000000745058,0.0356675237417221,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.5436893701553345,0.050000000745058,0.048290941864252,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.5436893701553345,0.050000000745058,0.2290714383125305,284.9676208496094,284.95001220703125,299.2833251953125,295.2068176269531,298.0809631347656,297.16522216796875,284.9676818847656,1.0,0.1507392078638076,1.0,1.0,0.829674243927002,1.0,-0.4886303246021271,0.2114642411470413,0.2771660685539245,0.0868480503559112,0.7431820034980774,0.7431820034980774,0.0,25.00405502319336,25.0,11599.26953125,0.0,27.413694381713867,1.0,283.1499938964844,284.5697631835937,298.2065734863281,299.1194763183594,293.1499938964844,293.1499938964844,283.1499938964844,17863.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717712461948395,1.0,0.0,0.0,1.9529876708984373,1.952995777130127,2.54502680263613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.77197265625,0.0,265.1141967773437,1895.4371337890625,0.0,228.5221710205078,0.5023165941238403,1.0,0.0,3.0,1.0,0.0
