time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.5436893701553345,0.050000000745058,0.0458582453429698,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.5436893701553345,0.050000000745058,0.048290941864252,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.5436893701553345,0.050000000745058,0.0356675237417221,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.5436893701553345,0.050000000745058,0.048290941864252,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.5436893701553345,0.050000000745058,0.2290714383125305,284.9676208496094,284.95001220703125,299.2833251953125,295.2068176269531,298.0809631347656,297.16522216796875,284.9676818847656,1.0,0.1507392078638076,1.0,1.0,0.829674243927002,1.0,-0.4886303246021271,0.2114642411470413,0.2771660685539245,0.0868480503559112,0.7431820034980774,0.7431820034980774,0.0,25.00405502319336,25.0,11599.26953125,0.0,27.413694381713867,1.0,283.1499938964844,284.5697631835937,298.2065734863281,299.1194763183594,293.1499938964844,293.1499938964844,283.1499938964844,17863.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717712461948395,1.0,0.0,0.0,1.9529876708984373,1.952995777130127,2.54502680263613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.77197265625,0.0,265.1141967773437,1895.4371337890625,0.0,228.5221710205078,0.5023165941238403,1.0,0.0,3.0,1.0,0.0
17653260,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.5436915755271912,0.050000000745058,0.0458582304418087,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.5436915755271912,0.050000000745058,0.0482909232378006,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.5436915755271912,0.050000000745058,0.0356675125658512,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.5436915755271912,0.050000000745058,0.0482909232378006,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.5436915755271912,0.050000000745058,0.2290713489055633,284.9678649902344,284.95001220703125,299.3399963378906,295.233642578125,298.1111755371094,297.1735534667969,284.9679260253906,1.0,0.1507377177476883,1.0,1.0,0.8259108662605286,1.0,-0.4886301457881927,0.2116761058568954,0.2769540548324585,0.0870275348424911,0.7443858981132507,0.7443858981132507,0.0,25.003324508666992,25.0,11613.8515625,0.0,27.413105010986328,1.0,283.1499938964844,284.567626953125,298.2333679199219,299.14752197265625,293.1499938964844,293.1499938964844,283.1499938964844,17862.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717133700847626,1.0,0.0,0.0,1.9583897590637207,1.9583979845047,2.5591259600332705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.47509765625,0.0,266.9160461425781,1895.4371337890625,0.0,228.4295349121093,0.5034677982330322,1.0,0.0,3.0,1.0,0.0
17653320,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.5436915755271912,0.050000000745058,0.0458582304418087,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.5436915755271912,0.050000000745058,0.0482909232378006,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.5436915755271912,0.050000000745058,0.0356675125658512,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.5436915755271912,0.050000000745058,0.0482909232378006,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.5436915755271912,0.050000000745058,0.2290713489055633,284.9678649902344,284.95001220703125,299.3399963378906,295.233642578125,298.1111755371094,297.1735534667969,284.9679260253906,1.0,0.1507377177476883,1.0,1.0,0.8259108662605286,1.0,-0.4886301457881927,0.2116761058568954,0.2769540548324585,0.0870275348424911,0.7443858981132507,0.7443858981132507,0.0,25.003324508666992,25.0,11613.8515625,0.0,27.413105010986328,1.0,283.1499938964844,284.567626953125,298.2333679199219,299.14752197265625,293.1499938964844,293.1499938964844,283.1499938964844,17862.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717133700847626,1.0,0.0,0.0,1.9583897590637207,1.9583979845047,2.5591259600332705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.47509765625,0.0,266.9160461425781,1895.4371337890625,0.0,228.4295349121093,0.5034677982330322,1.0,0.0,3.0,1.0,0.0
17653380,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7490332722663879,0.1160413026809692,0.1056291460990905,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.5603386759757996,0.050000000745058,0.048170480877161,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.5603386759757996,0.050000000745058,0.0355785526335239,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.5603386759757996,0.050000000745058,0.048170480877161,296.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.5603386759757996,0.050000000745058,0.22850002348423,285.0553283691406,284.95001220703125,299.3876037597656,295.2565002441406,298.1114807128906,297.1517028808594,285.1114501953125,1.0,0.1519212275743484,1.0,1.0,0.8227496147155762,1.0,-0.5592874884605408,0.2405088692903518,0.3187786042690277,0.1063830778002739,0.7523489594459534,0.7523489594459534,0.0,22.581058502197266,25.0,12886.744140625,0.0,31.422016143798828,1.0,283.1499938964844,284.70318603515625,298.2797546386719,299.2414245605469,293.1499938964844,293.1499938964844,283.1499938964844,17617.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748650550842285,1.0,0.0,0.0,1.9689972400665283,1.9690054655075075,2.586923528724583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.97802734375,0.0,269.5077209472656,1895.4371337890625,0.0,233.49395751953125,0.5054368376731873,1.0,0.0,3.0,1.0,0.0
17653440,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.7473710179328918,0.1147040054202079,0.1051759049296379,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.5597388744354248,0.050000000745058,0.0481744371354579,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.5597388744354248,0.050000000745058,0.0355814732611179,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.5597388744354248,0.050000000745058,0.0481744371354579,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.5597388744354248,0.050000000745058,0.2285187840461731,285.0943298339844,284.95001220703125,299.39666748046875,295.2608947753906,298.1086730957031,297.1399230957031,285.1376647949219,1.0,0.1520840376615524,1.0,1.0,0.8221474885940552,1.0,-0.5588730573654175,0.2403890788555145,0.3184840083122253,0.1062842532992363,0.7562770247459412,0.7562770247459412,0.0,22.677471160888672,25.0,12953.82421875,0.0,31.470409393310547,1.0,283.1499938964844,284.71307373046875,298.29791259765625,299.27349853515625,293.1499938964844,293.1499938964844,283.1499938964844,17444.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771993815898895,1.0,0.0,0.0,1.9754925966262813,1.9755008220672607,2.604019186946971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.10400390625,0.0,271.00927734375,1895.4371337890625,0.0,237.2715301513672,0.5065388083457947,1.0,0.0,3.0,1.0,0.0
17653500,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.7400201559066772,0.1125333458185195,0.1028684228658676,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.5576741695404053,0.050000000745058,0.0481882877647876,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.5576741695404053,0.050000000745058,0.0355917029082775,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.5576741695404053,0.050000000745058,0.0481882877647876,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.5576741695404053,0.050000000745058,0.2285844832658767,285.1519470214844,284.95001220703125,299.42498779296875,295.2747497558594,298.1080017089844,297.1150817871094,285.1561279296875,1.0,0.1525278091430664,1.0,1.0,0.8202657699584961,1.0,-0.5561299324035645,0.2393738329410553,0.3167560994625091,0.1056959703564643,0.7661219835281372,0.7661219835281372,0.0,23.00404357910156,25.0,12993.654296875,0.0,31.533876419067383,1.0,283.1499938964844,284.7068786621094,298.34539794921875,299.3497619628906,293.1499938964844,293.1499938964844,283.1499938964844,17040.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3861685395240783,1.0,0.0,0.0,1.9997347593307493,1.999743103981018,2.6683218834477884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.69140625,0.0,277.6861877441406,1895.4371337890625,0.0,252.0250701904297,0.5109438896179199,1.0,0.0,3.0,1.0,0.0
17653560,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.736209511756897,0.112161211669445,0.1018168032169342,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.5562567114830017,0.050000000745058,0.0481979735195636,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.5562567114830017,0.050000000745058,0.0355988591909408,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.5562567114830017,0.050000000745058,0.0481979735195636,296.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.5562567114830017,0.050000000745058,0.2286304384469986,285.1487121582031,284.95001220703125,299.4533386230469,295.2886962890625,298.11474609375,297.103759765625,285.1434326171875,1.0,0.1529217511415481,1.0,1.0,0.8187409043312073,1.0,-0.5549517273902893,0.2389975786209106,0.315954178571701,0.1054669767618179,0.7726284265518188,0.7726284265518188,0.0,23.2384033203125,25.0,12985.5810546875,0.0,31.647260665893555,1.0,283.1499938964844,284.6880187988281,298.3667297363281,299.38751220703125,293.1499938964844,293.1499938964844,283.1499938964844,16908.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394586443901062,1.0,0.0,0.0,2.023038625717163,2.023046970367432,2.730874086864788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.7333984375,0.0,285.3067626953125,1895.4371337890625,0.0,266.2743225097656,0.5156829953193665,1.0,0.0,3.0,1.0,0.0
17653620,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.7356066107749939,0.1132456511259079,0.1023013070225715,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.5546064972877502,0.050000000745058,0.0482094213366508,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.5546064972877502,0.050000000745058,0.0356073155999183,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.5546064972877502,0.050000000745058,0.0482094213366508,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.5546064972877502,0.050000000745058,0.2286847531795501,285.125732421875,284.95001220703125,299.510009765625,295.3170471191406,298.13604736328125,297.0961608886719,285.1214294433594,1.0,0.1536189615726471,1.0,1.0,0.8156911730766296,1.0,-0.5556350350379944,0.2394828498363495,0.3161521553993225,0.1058484688401222,0.7834182381629944,0.7834182381629944,0.0,23.53437042236328,25.0,13020.73828125,0.0,31.989940643310547,1.0,283.1499938964844,284.6580505371094,298.3670959472656,299.40301513671875,293.1499938964844,293.1499938964844,283.1499938964844,16862.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045193791389465,1.0,0.0,0.0,2.067432165145874,2.0674407482147217,2.85204180272558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.701171875,0.0,301.1288757324219,1895.4371337890625,0.0,283.6881103515625,0.5251989960670471,1.0,0.0,3.0,1.0,0.0
17653680,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.7356066107749939,0.1132456511259079,0.1023013070225715,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.5546064972877502,0.050000000745058,0.0482094213366508,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.5546064972877502,0.050000000745058,0.0356073155999183,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.5546064972877502,0.050000000745058,0.0482094213366508,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.5546064972877502,0.050000000745058,0.2286847531795501,285.125732421875,284.95001220703125,299.510009765625,295.3170471191406,298.13604736328125,297.0961608886719,285.1214294433594,1.0,0.1536189615726471,1.0,1.0,0.8156911730766296,1.0,-0.5556350350379944,0.2394828498363495,0.3161521553993225,0.1058484688401222,0.7834182381629944,0.7834182381629944,0.0,23.53437042236328,25.0,13020.73828125,0.0,31.989940643310547,1.0,283.1499938964844,284.6580505371094,298.3670959472656,299.40301513671875,293.1499938964844,293.1499938964844,283.1499938964844,16862.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045193791389465,1.0,0.0,0.0,2.067432165145874,2.0674407482147217,2.85204180272558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.701171875,0.0,301.1288757324219,1895.4371337890625,0.0,283.6881103515625,0.5251989960670471,1.0,0.0,3.0,1.0,0.0
17653740,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.7378930449485779,0.1150724664330482,0.1038157939910888,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.5535634160041809,0.050000000745058,0.0482167564332485,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.5535634160041809,0.050000000745058,0.0356127321720123,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.5535634160041809,0.050000000745058,0.0482167564332485,296.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.5535634160041809,0.050000000745058,0.2287195324897766,285.109619140625,284.95001220703125,299.5666809082031,295.3460388183594,298.1606750488281,297.0949401855469,285.106689453125,1.0,0.1542262881994247,1.0,1.0,0.812641441822052,1.0,-0.557518482208252,0.2404615581035614,0.3170568943023681,0.1065718010067939,0.7934260368347168,0.7934260368347168,0.0,23.737234115600582,25.0,13087.3310546875,0.0,32.35709381103516,1.0,283.1499938964844,284.63427734375,298.3642272949219,299.4041442871094,293.1499938964844,293.1499938964844,283.1499938964844,16874.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075724482536316,1.0,0.0,0.0,2.110586643218994,2.110595703125,2.97234890922482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.23974609375,0.0,317.3576354980469,1895.4371337890625,0.0,289.1878356933594,0.5346004962921143,1.0,0.0,3.0,1.0,0.0
17653800,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.7378930449485779,0.1150724664330482,0.1038157939910888,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.5535634160041809,0.050000000745058,0.0482167564332485,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.5535634160041809,0.050000000745058,0.0356127321720123,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.5535634160041809,0.050000000745058,0.0482167564332485,296.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.5535634160041809,0.050000000745058,0.2287195324897766,285.109619140625,284.95001220703125,299.5666809082031,295.3460388183594,298.1606750488281,297.0949401855469,285.106689453125,1.0,0.1542262881994247,1.0,1.0,0.812641441822052,1.0,-0.557518482208252,0.2404615581035614,0.3170568943023681,0.1065718010067939,0.7934260368347168,0.7934260368347168,0.0,23.737234115600582,25.0,13087.3310546875,0.0,32.35709381103516,1.0,283.1499938964844,284.63427734375,298.3642272949219,299.4041442871094,293.1499938964844,293.1499938964844,283.1499938964844,16874.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075724482536316,1.0,0.0,0.0,2.110586643218994,2.110595703125,2.97234890922482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.23974609375,0.0,317.3576354980469,1895.4371337890625,0.0,289.1878356933594,0.5346004962921143,1.0,0.0,3.0,1.0,0.0
17653860,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.7411400079727173,0.1171404868364334,0.1056400090456008,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.5528226494789124,0.050000000745058,0.0482220128178596,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.5528226494789124,0.050000000745058,0.0356166139245033,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.5528226494789124,0.050000000745058,0.0482220128178596,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.5528226494789124,0.050000000745058,0.2287444621324539,285.09783935546875,284.95001220703125,299.6233215332031,295.3757019042969,298.1866760253906,297.095947265625,285.09552001953125,1.0,0.154760330915451,1.0,1.0,0.8090502023696899,1.0,-0.5597549080848694,0.2416271269321441,0.3181277811527252,0.1074414923787117,0.8028138875961304,0.8028138875961304,0.0,23.89079475402832,25.0,13164.517578125,0.0,32.71248245239258,1.0,283.1499938964844,284.6139831542969,298.3774719238281,299.41864013671875,293.1499938964844,293.1499938964844,283.1499938964844,16912.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074199795722961,1.0,0.0,0.0,2.1520237922668457,2.152032852172852,3.090206632805348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.38671875,0.0,333.6341247558594,1895.4371337890625,0.0,288.9114074707031,0.5437023043632507,1.0,0.0,3.0,1.0,0.0
17653920,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.7411400079727173,0.1171404868364334,0.1056400090456008,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.5528226494789124,0.050000000745058,0.0482220128178596,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.5528226494789124,0.050000000745058,0.0356166139245033,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.5528226494789124,0.050000000745058,0.0482220128178596,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.5528226494789124,0.050000000745058,0.2287444621324539,285.09783935546875,284.95001220703125,299.6233215332031,295.3757019042969,298.1866760253906,297.095947265625,285.09552001953125,1.0,0.154760330915451,1.0,1.0,0.8090502023696899,1.0,-0.5597549080848694,0.2416271269321441,0.3181277811527252,0.1074414923787117,0.8028138875961304,0.8028138875961304,0.0,23.89079475402832,25.0,13164.517578125,0.0,32.71248245239258,1.0,283.1499938964844,284.6139831542969,298.3774719238281,299.41864013671875,293.1499938964844,293.1499938964844,283.1499938964844,16912.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074199795722961,1.0,0.0,0.0,2.1520237922668457,2.152032852172852,3.090206632805348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.38671875,0.0,333.6341247558594,1895.4371337890625,0.0,288.9114074707031,0.5437023043632507,1.0,0.0,3.0,1.0,0.0
17653980,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.7448156476020813,0.1193080618977546,0.1075733080506324,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.5522913336753845,0.050000000745058,0.0482258014380931,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.5522913336753845,0.050000000745058,0.0356194153428077,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.5522913336753845,0.050000000745058,0.0482258014380931,296.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.5522913336753845,0.050000000745058,0.2287624478340149,285.0885925292969,284.95001220703125,299.67999267578125,295.4060974121094,298.2133178710937,297.09796142578125,285.0867004394531,1.0,0.155228778719902,1.0,1.0,0.8054589629173279,1.0,-0.5621094107627869,0.242850512266159,0.3192588984966278,0.1083590313792228,0.8115834593772888,0.8115834593772888,0.0,24.008495330810547,25.0,13244.84375,0.0,33.046875,1.0,283.1499938964844,284.5964660644531,298.40576171875,299.45025634765625,293.1499938964844,293.1499938964844,283.1499938964844,16962.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071568846702575,1.0,0.0,0.0,2.191016674041748,2.191025972366333,3.203204812507465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.9658203125,0.0,349.5466613769531,1895.4371337890625,0.0,288.43487548828125,0.5523139834403992,1.0,0.0,3.0,1.0,0.0
17654040,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.7448156476020813,0.1193080618977546,0.1075733080506324,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.5522913336753845,0.050000000745058,0.0482258014380931,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.5522913336753845,0.050000000745058,0.0356194153428077,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.5522913336753845,0.050000000745058,0.0482258014380931,296.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.5522913336753845,0.050000000745058,0.2287624478340149,285.0885925292969,284.95001220703125,299.67999267578125,295.4060974121094,298.2133178710937,297.09796142578125,285.0867004394531,1.0,0.155228778719902,1.0,1.0,0.8054589629173279,1.0,-0.5621094107627869,0.242850512266159,0.3192588984966278,0.1083590313792228,0.8115834593772888,0.8115834593772888,0.0,24.008495330810547,25.0,13244.84375,0.0,33.046875,1.0,283.1499938964844,284.5964660644531,298.40576171875,299.45025634765625,293.1499938964844,293.1499938964844,283.1499938964844,16962.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071568846702575,1.0,0.0,0.0,2.191016674041748,2.191025972366333,3.203204812507465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.9658203125,0.0,349.5466613769531,1895.4371337890625,0.0,288.43487548828125,0.5523139834403992,1.0,0.0,3.0,1.0,0.0
17654100,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.7467458844184875,0.1204130351543426,0.1085607185959816,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.5520780086517334,0.050000000745058,0.0482273325324058,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.5520780086517334,0.050000000745058,0.0356205403804779,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.5520780086517334,0.050000000745058,0.0482273325324058,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.5520780086517334,0.050000000745058,0.2287696897983551,285.0846252441406,284.95001220703125,299.7083435058594,295.42156982421875,298.2267761230469,297.09918212890625,285.0829162597656,1.0,0.1554456651210785,1.0,1.0,0.8036633729934692,1.0,-0.5633077025413513,0.2434740215539932,0.3198336958885193,0.1088292226195335,0.815800130367279,0.815800130367279,0.0,24.058263778686523,25.0,13285.3837890625,0.0,33.208152770996094,1.0,283.1499938964844,284.5885314941406,298.4219970703125,299.4688720703125,293.1499938964844,293.1499938964844,283.1499938964844,16988.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072766602039337,1.0,0.0,0.0,2.209681987762451,2.209691286087036,3.2580135211901506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.70654296875,0.0,357.3608093261719,1895.4371337890625,0.0,288.6517639160156,0.5564469695091248,1.0,0.0,3.0,1.0,0.0
17654160,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7487258315086365,0.1215292140841484,0.1095588505268096,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.5518932938575745,0.050000000745058,0.0482286550104618,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.5518932938575745,0.050000000745058,0.0356215201318264,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.5518932938575745,0.050000000745058,0.0482286550104618,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.5518932938575745,0.050000000745058,0.2287759780883789,285.0810546875,284.95001220703125,299.7366638183594,295.437255859375,298.24029541015625,297.1004638671875,285.0795288085937,1.0,0.1556530147790908,1.0,1.0,0.8019137382507324,1.0,-0.5645177364349365,0.2441013902425766,0.3204163312911987,0.109302744269371,0.8199251890182495,0.8199251890182495,0.0,24.10301399230957,25.0,13326.16796875,0.0,33.36616897583008,1.0,283.1499938964844,284.5810852050781,298.4386901855469,299.4880676269531,293.1499938964844,293.1499938964844,283.1499938964844,17015.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075215756893158,1.0,0.0,0.0,2.227830410003662,2.227839946746826,3.311750447210216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.7392578125,0.0,365.0792541503906,1895.4371337890625,0.0,289.0955810546875,0.5604711174964905,1.0,0.0,3.0,1.0,0.0
17654220,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7528151273727417,0.1237915977835655,0.1115829348564148,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.5515969395637512,0.050000000745058,0.0482307858765125,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.5515969395637512,0.050000000745058,0.0356230922043323,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.5515969395637512,0.050000000745058,0.0482307858765125,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.5515969395637512,0.050000000745058,0.2287860810756683,285.0749816894531,284.95001220703125,299.7933349609375,295.46929931640625,298.2675476074219,297.10333251953125,285.0737609863281,1.0,0.1560433357954025,1.0,1.0,0.7984145879745483,1.0,-0.5669656991958618,0.2453735768795013,0.3215921223163605,0.1102684736251831,0.8279468417167664,0.8279468417167664,0.0,24.17970466613769,25.0,13408.423828125,0.0,33.67396545410156,1.0,283.1499938964844,284.56756591796875,298.4722595214844,299.526611328125,293.1499938964844,293.1499938964844,283.1499938964844,17066.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082039594650268,1.0,0.0,0.0,2.262681245803833,2.262691259384156,3.416175502479746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.20068359375,0.0,380.2320251464844,1895.4371337890625,0.0,290.3346862792969,0.5682127475738525,1.0,0.0,3.0,1.0,0.0
17654280,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7528151273727417,0.1237915977835655,0.1115829348564148,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.5515969395637512,0.050000000745058,0.0482307858765125,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.5515969395637512,0.050000000745058,0.0356230922043323,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.5515969395637512,0.050000000745058,0.0482307858765125,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.5515969395637512,0.050000000745058,0.2287860810756683,285.0749816894531,284.95001220703125,299.7933349609375,295.46929931640625,298.2675476074219,297.10333251953125,285.0737609863281,1.0,0.1560433357954025,1.0,1.0,0.7984145879745483,1.0,-0.5669656991958618,0.2453735768795013,0.3215921223163605,0.1102684736251831,0.8279468417167664,0.8279468417167664,0.0,24.17970466613769,25.0,13408.423828125,0.0,33.67396545410156,1.0,283.1499938964844,284.56756591796875,298.4722595214844,299.526611328125,293.1499938964844,293.1499938964844,283.1499938964844,17066.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082039594650268,1.0,0.0,0.0,2.262681245803833,2.262691259384156,3.416175502479746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.20068359375,0.0,380.2320251464844,1895.4371337890625,0.0,290.3346862792969,0.5682127475738525,1.0,0.0,3.0,1.0,0.0
17654340,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7570767998695374,0.1260939538478851,0.1136438474059104,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.5513941645622253,0.050000000745058,0.0482322424650192,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.5513941645622253,0.050000000745058,0.0356241688132286,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.5513941645622253,0.050000000745058,0.0482322424650192,296.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.5513941645622253,0.050000000745058,0.2287929803133011,285.0703125,284.95001220703125,299.8500061035156,295.502197265625,298.2949523925781,297.1065368652344,285.0693664550781,1.0,0.1564026474952697,1.0,1.0,0.7949154376983643,1.0,-0.5694525837898254,0.2466704696416854,0.3227821290493011,0.1112607717514038,0.8356918096542358,0.8356918096542358,0.0,24.23986053466797,25.0,13491.9619140625,0.0,33.97126007080078,1.0,283.1499938964844,284.55584716796875,298.505859375,299.5653076171875,293.1499938964844,293.1499938964844,283.1499938964844,17112.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090041518211365,1.0,0.0,0.0,2.295510768890381,2.295520782470703,3.516025515182264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.42578125,0.0,394.8943176269531,1895.4371337890625,0.0,291.7925720214844,0.5755190253257751,1.0,0.0,3.0,1.0,0.0
17654400,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7570767998695374,0.1260939538478851,0.1136438474059104,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.5513941645622253,0.050000000745058,0.0482322424650192,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.5513941645622253,0.050000000745058,0.0356241688132286,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.5513941645622253,0.050000000745058,0.0482322424650192,296.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.5513941645622253,0.050000000745058,0.2287929803133011,285.0703125,284.95001220703125,299.8500061035156,295.502197265625,298.2949523925781,297.1065368652344,285.0693664550781,1.0,0.1564026474952697,1.0,1.0,0.7949154376983643,1.0,-0.5694525837898254,0.2466704696416854,0.3227821290493011,0.1112607717514038,0.8356918096542358,0.8356918096542358,0.0,24.23986053466797,25.0,13491.9619140625,0.0,33.97126007080078,1.0,283.1499938964844,284.55584716796875,298.505859375,299.5653076171875,293.1499938964844,293.1499938964844,283.1499938964844,17112.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090041518211365,1.0,0.0,0.0,2.295510768890381,2.295520782470703,3.516025515182264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.42578125,0.0,394.8943176269531,1895.4371337890625,0.0,291.7925720214844,0.5755190253257751,1.0,0.0,3.0,1.0,0.0
17654460,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7621799111366272,0.1288706511259079,0.1160217002034187,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.551335334777832,0.050000000745058,0.0482326559722423,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.551335334777832,0.050000000745058,0.035624474287033,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.551335334777832,0.050000000745058,0.0482326559722423,296.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.551335334777832,0.050000000745058,0.2287949472665786,285.0671081542969,284.95001220703125,299.9037170410156,295.5334167480469,298.3238830566406,297.1140441894531,285.0665588378906,1.0,0.1567496061325073,1.0,1.0,0.7914352416992188,1.0,-0.5723094344139099,0.2481242716312408,0.324185162782669,0.1123780757188797,0.8433290719985962,0.8433290719985962,0.0,24.27727508544922,25.0,13582.525390625,0.0,34.28409576416016,1.0,283.1499938964844,284.5459289550781,298.5384826660156,299.60357666015625,293.1499938964844,293.1499938964844,283.1499938964844,17154.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100844860076904,1.0,0.0,0.0,2.326972246170044,2.326982259750366,3.613064620822115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.712890625,0.0,409.299560546875,1895.4371337890625,0.0,293.7691650390625,0.5825291275978088,1.0,0.0,3.0,1.0,0.0
17654520,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7621799111366272,0.1288706511259079,0.1160217002034187,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.551335334777832,0.050000000745058,0.0482326559722423,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.551335334777832,0.050000000745058,0.035624474287033,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.551335334777832,0.050000000745058,0.0482326559722423,296.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.551335334777832,0.050000000745058,0.2287949472665786,285.0671081542969,284.95001220703125,299.9037170410156,295.5334167480469,298.3238830566406,297.1140441894531,285.0665588378906,1.0,0.1567496061325073,1.0,1.0,0.7914352416992188,1.0,-0.5723094344139099,0.2481242716312408,0.324185162782669,0.1123780757188797,0.8433290719985962,0.8433290719985962,0.0,24.27727508544922,25.0,13582.525390625,0.0,34.28409576416016,1.0,283.1499938964844,284.5459289550781,298.5384826660156,299.60357666015625,293.1499938964844,293.1499938964844,283.1499938964844,17154.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100844860076904,1.0,0.0,0.0,2.326972246170044,2.326982259750366,3.613064620822115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.712890625,0.0,409.299560546875,1895.4371337890625,0.0,293.7691650390625,0.5825291275978088,1.0,0.0,3.0,1.0,0.0
17654580,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7678189873695374,0.131823182106018,0.1185755655169487,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.5514196753501892,0.050000000745058,0.0482320301234722,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.5514196753501892,0.050000000745058,0.035624012351036,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.5514196753501892,0.050000000745058,0.0482320301234722,296.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.5514196753501892,0.050000000745058,0.2287919819355011,285.0658264160156,284.95001220703125,299.9480895996094,295.558349609375,298.3507385253906,297.125244140625,285.0656433105469,1.0,0.1570659130811691,1.0,1.0,0.7882334589958191,1.0,-0.5753687024116516,0.2496400028467178,0.3257286846637726,0.1135606840252876,0.850362241268158,0.850362241268158,0.0,24.290645599365234,25.0,13674.1142578125,0.0,34.59510040283203,1.0,283.1499938964844,284.5385437011719,298.5655212402344,299.6368103027344,293.1499938964844,293.1499938964844,283.1499938964844,17185.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4115251302719116,1.0,0.0,0.0,2.354861259460449,2.3548717498779297,3.700189949995547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.22607421875,0.0,422.3454284667969,1895.4371337890625,0.0,296.4203186035156,0.5887467861175537,1.0,0.0,3.0,1.0,0.0
17654640,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7683383226394653,0.1320918500423431,0.1188091114163398,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.5514311194419861,0.050000000745058,0.0482319444417953,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.5514311194419861,0.050000000745058,0.0356239527463912,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.5514311194419861,0.050000000745058,0.0482319444417953,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.5514311194419861,0.050000000745058,0.22879159450531,285.0657653808594,284.95001220703125,299.95172119140625,295.56036376953125,298.3530578613281,297.1263427734375,285.06561279296875,1.0,0.1570934504270553,1.0,1.0,0.7879550457000732,1.0,-0.5756481289863586,0.2497773468494415,0.3258707523345947,0.1136689484119415,0.8509759902954102,0.8509759902954102,0.0,24.291202545166016,25.0,13682.318359375,0.0,34.62295913696289,1.0,283.1499938964844,284.5379333496094,298.5677185058594,299.6395874023437,293.1499938964844,293.1499938964844,283.1499938964844,17187.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116672277450561,1.0,0.0,0.0,2.357252836227417,2.357263326644897,3.7077097658766434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.95703125,0.0,423.4767761230469,1895.4371337890625,0.0,296.6827392578125,0.5892801880836487,1.0,0.0,3.0,1.0,0.0
17654700,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7717700004577637,0.1338487267494201,0.1203428879380226,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.5515271425247192,0.050000000745058,0.0482312440872192,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.5515271425247192,0.050000000745058,0.0356234312057495,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.5515271425247192,0.050000000745058,0.0482312440872192,296.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.5515271425247192,0.050000000745058,0.2287882566452026,285.0657653808594,284.95001220703125,299.97369384765625,295.5723571777344,298.3676452636719,297.134033203125,285.0657653808594,1.0,0.1572663933038711,1.0,1.0,0.7862149477005005,1.0,-0.5774824619293213,0.2506729662418365,0.3268094956874847,0.114374816417694,0.854833722114563,0.854833722114563,0.0,24.291051864624023,25.0,13735.3125,0.0,34.802467346191406,1.0,283.1499938964844,284.5345764160156,298.5806884765625,299.65625,293.1499938964844,293.1499938964844,283.1499938964844,17200.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126001298427582,1.0,0.0,0.0,2.372026205062866,2.3720366954803467,3.754328758986958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.49365234375,0.0,430.5021667480469,1895.4371337890625,0.0,298.4100646972656,0.5925735235214233,1.0,0.0,3.0,1.0,0.0
17654760,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.7753905057907104,0.1356877982616424,0.1219543442130088,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.5516476035118103,0.050000000745058,0.0482303649187088,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.5516476035118103,0.050000000745058,0.0356227830052375,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.5516476035118103,0.050000000745058,0.0482303649187088,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.5516476035118103,0.050000000745058,0.2287840843200683,285.06610107421875,284.95001220703125,299.994384765625,295.5833740234375,298.3820495605469,297.1425170898437,285.0662841796875,1.0,0.1574410796165466,1.0,1.0,0.7844860553741455,1.0,-0.5794084668159485,0.2516053020954132,0.3278031647205353,0.1151173859834671,0.8587270975112915,0.8587270975112915,0.0,24.28744506835937,25.0,13790.037109375,0.0,34.988250732421875,1.0,283.1499938964844,284.5315246582031,298.592529296875,299.671875,293.1499938964844,293.1499938964844,283.1499938964844,17211.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135980606079101,1.0,0.0,0.0,2.3866117000579834,2.386622190475464,3.800641081852518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.95166015625,0.0,437.5091552734375,1895.4371337890625,0.0,300.2661437988281,0.5958253741264343,1.0,0.0,3.0,1.0,0.0
17654820,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7830978035926819,0.1395827829837799,0.1253793686628341,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.5519472360610962,0.050000000745058,0.0482281818985939,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.5519472360610962,0.050000000745058,0.0356211699545383,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.5519472360610962,0.050000000745058,0.0482281818985939,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.5519472360610962,0.050000000745058,0.2287737280130386,285.0676574707031,284.95001220703125,300.0320129394531,295.6026916503906,298.41021728515625,297.1613464355469,285.06805419921875,1.0,0.1577976047992706,1.0,1.0,0.781028151512146,1.0,-0.5834997892379761,0.2535685002803802,0.3299312591552734,0.1167066246271133,0.8666433095932007,0.8666433095932007,0.0,24.27231979370117,25.0,13903.7314453125,0.0,35.37781524658203,1.0,283.1499938964844,284.5262451171875,298.61297607421875,299.7001953125,293.1499938964844,293.1499938964844,283.1499938964844,17229.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157285392284393,1.0,0.0,0.0,2.415347099304199,2.415357828140259,3.892713777986501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.61279296875,0.0,451.5252075195313,1895.4371337890625,0.0,304.2580871582031,0.60223388671875,1.0,0.0,3.0,1.0,0.0
17654880,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7830978035926819,0.1395827829837799,0.1253793686628341,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.5519472360610962,0.050000000745058,0.0482281818985939,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.5519472360610962,0.050000000745058,0.0356211699545383,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.5519472360610962,0.050000000745058,0.0482281818985939,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.5519472360610962,0.050000000745058,0.2287737280130386,285.0676574707031,284.95001220703125,300.0320129394531,295.6026916503906,298.41021728515625,297.1613464355469,285.06805419921875,1.0,0.1577976047992706,1.0,1.0,0.781028151512146,1.0,-0.5834997892379761,0.2535685002803802,0.3299312591552734,0.1167066246271133,0.8666433095932007,0.8666433095932007,0.0,24.27231979370117,25.0,13903.7314453125,0.0,35.37781524658203,1.0,283.1499938964844,284.5262451171875,298.61297607421875,299.7001953125,293.1499938964844,293.1499938964844,283.1499938964844,17229.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157285392284393,1.0,0.0,0.0,2.415347099304199,2.415357828140259,3.892713777986501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.61279296875,0.0,451.5252075195313,1895.4371337890625,0.0,304.2580871582031,0.60223388671875,1.0,0.0,3.0,1.0,0.0
17654940,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7913272380828857,0.1437450051307678,0.129051461815834,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.552311897277832,0.050000000745058,0.0482255406677722,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.552311897277832,0.050000000745058,0.0356192216277122,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.552311897277832,0.050000000745058,0.0482255406677722,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.552311897277832,0.050000000745058,0.2287612110376358,285.07012939453125,284.95001220703125,300.0649719238281,295.6185607910156,298.4375305175781,297.1822814941406,285.0707092285156,1.0,0.1581661850214004,1.0,1.0,0.7775702476501465,1.0,-0.5878826379776001,0.2556528449058532,0.3322298228740692,0.1184281855821609,0.8747653365135193,0.8747653365135193,0.0,24.24894523620605,25.0,14022.5537109375,0.0,35.791473388671875,1.0,283.1499938964844,284.5218505859375,298.6295471191406,299.72479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17241.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179673790931701,1.0,0.0,0.0,2.4436397552490234,2.443650722503662,3.984444276738941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.96630859375,0.0,465.6058044433594,1895.4371337890625,0.0,308.497314453125,0.6085460782051086,1.0,0.0,3.0,1.0,0.0
17655000,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7913272380828857,0.1437450051307678,0.129051461815834,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.552311897277832,0.050000000745058,0.0482255406677722,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.552311897277832,0.050000000745058,0.0356192216277122,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.552311897277832,0.050000000745058,0.0482255406677722,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.552311897277832,0.050000000745058,0.2287612110376358,285.07012939453125,284.95001220703125,300.0649719238281,295.6185607910156,298.4375305175781,297.1822814941406,285.0707092285156,1.0,0.1581661850214004,1.0,1.0,0.7775702476501465,1.0,-0.5878826379776001,0.2556528449058532,0.3322298228740692,0.1184281855821609,0.8747653365135193,0.8747653365135193,0.0,24.24894523620605,25.0,14022.5537109375,0.0,35.791473388671875,1.0,283.1499938964844,284.5218505859375,298.6295471191406,299.72479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17241.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179673790931701,1.0,0.0,0.0,2.4436397552490234,2.443650722503662,3.984444276738941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.96630859375,0.0,465.6058044433594,1895.4371337890625,0.0,308.497314453125,0.6085460782051086,1.0,0.0,3.0,1.0,0.0
