time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7999670505523682,0.1481539756059646,0.1329499036073684,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.5527295470237732,0.050000000745058,0.0482225306332111,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.5527295470237732,0.050000000745058,0.035616997629404,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.5527295470237732,0.050000000745058,0.0482225306332111,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.5527295470237732,0.050000000745058,0.2287469208240509,285.0733337402344,284.95001220703125,300.0935974121094,295.6312561035156,298.4638061523437,297.20489501953125,285.07403564453125,1.0,0.1585497260093689,1.0,1.0,0.7741894721984863,1.0,-0.5925344228744507,0.257839173078537,0.3346952497959137,0.120277315378189,0.8831359148025513,0.8831359148025513,0.0,24.21959114074707,25.0,14146.0009765625,0.0,36.229713439941406,1.0,283.1499938964844,284.5181884765625,298.6426086425781,299.7460632324219,293.1499938964844,293.1499938964844,283.1499938964844,17249.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202636778354645,1.0,0.0,0.0,2.471627950668335,2.4716389179229736,4.076237871686317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.05322265625,0.0,479.8158264160156,1895.4371337890625,0.0,312.8937683105469,0.6147947311401367,1.0,0.0,3.0,1.0,0.0
17655120,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7999670505523682,0.1481539756059646,0.1329499036073684,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.5527295470237732,0.050000000745058,0.0482225306332111,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.5527295470237732,0.050000000745058,0.035616997629404,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.5527295470237732,0.050000000745058,0.0482225306332111,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.5527295470237732,0.050000000745058,0.2287469208240509,285.0733337402344,284.95001220703125,300.0935974121094,295.6312561035156,298.4638061523437,297.20489501953125,285.07403564453125,1.0,0.1585497260093689,1.0,1.0,0.7741894721984863,1.0,-0.5925344228744507,0.257839173078537,0.3346952497959137,0.120277315378189,0.8831359148025513,0.8831359148025513,0.0,24.21959114074707,25.0,14146.0009765625,0.0,36.229713439941406,1.0,283.1499938964844,284.5181884765625,298.6426086425781,299.7460632324219,293.1499938964844,293.1499938964844,283.1499938964844,17249.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202636778354645,1.0,0.0,0.0,2.471627950668335,2.4716389179229736,4.076237871686317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.05322265625,0.0,479.8158264160156,1895.4371337890625,0.0,312.8937683105469,0.6147947311401367,1.0,0.0,3.0,1.0,0.0
17655180,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8088424205780029,0.1527813076972961,0.1370476633310318,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.5531896352767944,0.050000000745058,0.0482192300260067,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.5531896352767944,0.050000000745058,0.0356145575642585,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.5531896352767944,0.050000000745058,0.0482192300260067,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.5531896352767944,0.050000000745058,0.2287312597036361,285.0770874023437,284.95001220703125,300.1181640625,295.6410522460937,298.489013671875,297.2288818359375,285.07794189453125,1.0,0.1589492410421371,1.0,1.0,0.7708086371421814,1.0,-0.5974218845367432,0.2601197361946106,0.3373021781444549,0.1222573891282081,0.8917723298072815,0.8917723298072815,0.0,24.18609619140625,25.0,14273.4892578125,0.0,36.69171524047852,1.0,283.1499938964844,284.51513671875,298.6527099609375,299.76446533203125,293.1499938964844,293.1499938964844,283.1499938964844,17255.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226134717464447,1.0,0.0,0.0,2.499403238296509,2.4994146823883057,4.168367695456255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.919921875,0.0,494.2056274414063,1895.4371337890625,0.0,317.4449768066406,0.6210014820098877,1.0,0.0,3.0,1.0,0.0
17655240,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8088424205780029,0.1527813076972961,0.1370476633310318,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.5531896352767944,0.050000000745058,0.0482192300260067,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.5531896352767944,0.050000000745058,0.0356145575642585,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.5531896352767944,0.050000000745058,0.0482192300260067,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.5531896352767944,0.050000000745058,0.2287312597036361,285.0770874023437,284.95001220703125,300.1181640625,295.6410522460937,298.489013671875,297.2288818359375,285.07794189453125,1.0,0.1589492410421371,1.0,1.0,0.7708086371421814,1.0,-0.5974218845367432,0.2601197361946106,0.3373021781444549,0.1222573891282081,0.8917723298072815,0.8917723298072815,0.0,24.18609619140625,25.0,14273.4892578125,0.0,36.69171524047852,1.0,283.1499938964844,284.51513671875,298.6527099609375,299.76446533203125,293.1499938964844,293.1499938964844,283.1499938964844,17255.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226134717464447,1.0,0.0,0.0,2.499403238296509,2.4994146823883057,4.168367695456255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.919921875,0.0,494.2056274414063,1895.4371337890625,0.0,317.4449768066406,0.6210014820098877,1.0,0.0,3.0,1.0,0.0
17655300,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8132165670394897,0.1551797837018966,0.1391737014055252,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.5534349679946899,0.050000000745058,0.0482174754142761,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.5534349679946899,0.050000000745058,0.0356132611632347,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.5534349679946899,0.050000000745058,0.0482174754142761,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.5534349679946899,0.050000000745058,0.22872294485569,285.0791931152344,284.95001220703125,300.12908935546875,295.6449279785156,298.501220703125,297.2413330078125,285.080078125,1.0,0.1591560244560241,1.0,1.0,0.7691181898117065,1.0,-0.5999587178230286,0.2612963616847992,0.338662326335907,0.1233016029000282,0.8962092399597168,0.8962092399597168,0.0,24.16804313659668,25.0,14338.8466796875,0.0,36.93243789672852,1.0,283.1499938964844,284.5138244628906,298.6566467285156,299.7726135253906,293.1499938964844,293.1499938964844,283.1499938964844,17256.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237986207008362,1.0,0.0,0.0,2.5132265090942383,2.513237953186035,4.214602711272164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.77734375,0.0,501.4739685058594,1895.4371337890625,0.0,319.760986328125,0.6240932941436768,1.0,0.0,3.0,1.0,0.0
17655360,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8175318241119385,0.1576244831085205,0.1413416862487793,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.5536880493164062,0.050000000745058,0.0482156723737716,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.5536880493164062,0.050000000745058,0.0356119312345981,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.5536880493164062,0.050000000745058,0.0482156723737716,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.5536880493164062,0.050000000745058,0.2287143915891647,285.08135986328125,284.95001220703125,300.1390991210937,295.6481628417969,298.5132141113281,297.2540588378906,285.0823059082031,1.0,0.1593668609857559,1.0,1.0,0.7674431204795837,1.0,-0.6025433540344238,0.2624905705451965,0.3400527834892273,0.1243752017617225,0.9007158875465393,0.9007158875465393,0.0,24.1494369506836,25.0,14405.060546875,0.0,37.17879867553711,1.0,283.1499938964844,284.5126037597656,298.6600341796875,299.7802429199219,293.1499938964844,293.1499938964844,283.1499938964844,17258.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249984622001648,1.0,0.0,0.0,2.527017116546631,2.527028560638428,4.260982393589075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.59814453125,0.0,508.8003234863281,1895.4371337890625,0.0,322.1199951171875,0.6271788477897644,1.0,0.0,3.0,1.0,0.0
17655420,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8261696100234985,0.1626767367124557,0.1458251327276229,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.5542212724685669,0.050000000745058,0.0482118874788284,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.5542212724685669,0.050000000745058,0.035609133541584,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.5542212724685669,0.050000000745058,0.0482118874788284,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.5542212724685669,0.050000000745058,0.2286964356899261,285.08612060546875,284.95001220703125,300.1566772460937,295.6528625488281,298.5364074707031,297.2803649902344,285.0871276855469,1.0,0.1598039865493774,1.0,1.0,0.7640929222106934,1.0,-0.6078911423683167,0.2649442851543426,0.342946857213974,0.1266416013240814,0.9100013375282288,0.9100013375282288,0.0,24.11050796508789,25.0,14540.6630859375,0.0,37.69172668457031,1.0,283.1499938964844,284.5105895996094,298.6648864746094,299.7936706542969,293.1499938964844,293.1499938964844,283.1499938964844,17260.947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427414983510971,1.0,0.0,0.0,2.554505109786988,2.554516792297364,4.35418513689001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.13134765625,0.0,523.6204223632812,1895.4371337890625,0.0,326.9156494140625,0.6363354921340942,1.0,0.0,3.0,1.0,0.0
17655480,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8261696100234985,0.1626767367124557,0.1458251327276229,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.5542212724685669,0.050000000745058,0.0482118874788284,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.5542212724685669,0.050000000745058,0.035609133541584,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.5542212724685669,0.050000000745058,0.0482118874788284,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.5542212724685669,0.050000000745058,0.2286964356899261,285.08612060546875,284.95001220703125,300.1566772460937,295.6528625488281,298.5364074707031,297.2803649902344,285.0871276855469,1.0,0.1598039865493774,1.0,1.0,0.7640929222106934,1.0,-0.6078911423683167,0.2649442851543426,0.342946857213974,0.1266416013240814,0.9100013375282288,0.9100013375282288,0.0,24.11050796508789,25.0,14540.6630859375,0.0,37.69172668457031,1.0,283.1499938964844,284.5105895996094,298.6648864746094,299.7936706542969,293.1499938964844,293.1499938964844,283.1499938964844,17260.947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427414983510971,1.0,0.0,0.0,2.554505109786988,2.554516792297364,4.35418513689001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.13134765625,0.0,523.6204223632812,1895.4371337890625,0.0,326.9156494140625,0.6363354921340942,1.0,0.0,3.0,1.0,0.0
17655540,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8349077105522156,0.1678934842348098,0.1504614800214767,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.5547841191291809,0.050000000745058,0.0482079163193702,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.5547841191291809,0.050000000745058,0.0356062017381191,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.5547841191291809,0.050000000745058,0.0482079163193702,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.5547841191291809,0.050000000745058,0.2286775857210159,285.0845947265625,284.95001220703125,300.1712646484375,295.6554260253906,298.55877685546875,297.3075866699219,285.0840148925781,1.0,0.1602586060762405,1.0,1.0,0.760742723941803,1.0,-0.613418459892273,0.267452597618103,0.3459658622741699,0.1290738433599472,0.9189587831497192,0.9189587831497192,0.0,24.070384979248047,25.0,14703.08203125,0.0,38.22760391235352,1.0,283.1499938964844,284.495361328125,298.6689147949219,299.8080444335937,293.1499938964844,293.1499938964844,283.1499938964844,17712.466796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301503300666809,1.0,0.0,0.0,2.6136837005615234,2.6136958599090576,4.558263242415706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.35888671875,0.0,558.9459228515625,1895.4371337890625,0.0,332.4175720214844,0.6506748199462891,1.0,0.0,3.0,1.0,0.0
17655600,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8349077105522156,0.1678934842348098,0.1504614800214767,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.5547841191291809,0.050000000745058,0.0482079163193702,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.5547841191291809,0.050000000745058,0.0356062017381191,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.5547841191291809,0.050000000745058,0.0482079163193702,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.5547841191291809,0.050000000745058,0.2286775857210159,285.0845947265625,284.95001220703125,300.1712646484375,295.6554260253906,298.55877685546875,297.3075866699219,285.0840148925781,1.0,0.1602586060762405,1.0,1.0,0.760742723941803,1.0,-0.613418459892273,0.267452597618103,0.3459658622741699,0.1290738433599472,0.9189587831497192,0.9189587831497192,0.0,24.070384979248047,25.0,14703.08203125,0.0,38.22760391235352,1.0,283.1499938964844,284.495361328125,298.6689147949219,299.8080444335937,293.1499938964844,293.1499938964844,283.1499938964844,17712.466796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301503300666809,1.0,0.0,0.0,2.6136837005615234,2.6136958599090576,4.558263242415706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.35888671875,0.0,558.9459228515625,1895.4371337890625,0.0,332.4175720214844,0.6506748199462891,1.0,0.0,3.0,1.0,0.0
17655660,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.843883216381073,0.1732742339372635,0.1552475988864898,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.5553774237632751,0.050000000745058,0.0482037514448165,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.5553774237632751,0.050000000745058,0.0356031283736228,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.5553774237632751,0.050000000745058,0.0482037514448165,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.5553774237632751,0.050000000745058,0.2286578565835952,285.0771484375,284.95001220703125,300.18316650390625,295.6560974121094,298.5801696777344,297.3357238769531,285.07568359375,1.0,0.1607326716184616,1.0,1.0,0.7574065923690796,1.0,-0.6191250681877136,0.2699909210205078,0.3491341769695282,0.1317287981510162,0.9271860122680664,0.9271860122680664,0.0,24.02994728088379,25.0,14870.951171875,0.0,38.787715911865234,1.0,283.1499938964844,284.47381591796875,298.670654296875,299.820556640625,293.1499938964844,293.1499938964844,283.1499938964844,18398.205078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331062734127044,1.0,0.0,0.0,2.6872596740722656,2.687272310256958,4.818508045900671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.3466796875,0.0,605.6975708007812,1895.4371337890625,0.0,338.4537658691406,0.6685237884521484,1.0,0.0,3.0,1.0,0.0
17655720,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.843883216381073,0.1732742339372635,0.1552475988864898,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.5553774237632751,0.050000000745058,0.0482037514448165,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.5553774237632751,0.050000000745058,0.0356031283736228,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.5553774237632751,0.050000000745058,0.0482037514448165,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.5553774237632751,0.050000000745058,0.2286578565835952,285.0771484375,284.95001220703125,300.18316650390625,295.6560974121094,298.5801696777344,297.3357238769531,285.07568359375,1.0,0.1607326716184616,1.0,1.0,0.7574065923690796,1.0,-0.6191250681877136,0.2699909210205078,0.3491341769695282,0.1317287981510162,0.9271860122680664,0.9271860122680664,0.0,24.02994728088379,25.0,14870.951171875,0.0,38.787715911865234,1.0,283.1499938964844,284.47381591796875,298.670654296875,299.820556640625,293.1499938964844,293.1499938964844,283.1499938964844,18398.205078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331062734127044,1.0,0.0,0.0,2.6872596740722656,2.687272310256958,4.818508045900671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.3466796875,0.0,605.6975708007812,1895.4371337890625,0.0,338.4537658691406,0.6685237884521484,1.0,0.0,3.0,1.0,0.0
17655780,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8531742691993713,0.1788234710693359,0.1601839065551757,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.556004524230957,0.050000000745058,0.0481993816792964,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.556004524230957,0.050000000745058,0.0355998985469341,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.556004524230957,0.050000000745058,0.0481993816792964,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.556004524230957,0.050000000745058,0.2286371141672134,285.0669860839844,284.95001220703125,300.1927490234375,295.6551208496094,298.6007080078125,297.3646850585937,285.0652160644531,1.0,0.1612269431352615,1.0,1.0,0.754070520401001,1.0,-0.6250102519989014,0.2725434005260467,0.3524668514728546,0.1346532702445984,0.9346075654029846,0.9346075654029846,0.0,23.989482879638672,25.0,15042.361328125,0.0,39.373008728027344,1.0,283.1499938964844,284.44976806640625,298.6699523925781,299.8305969238281,293.1499938964844,293.1499938964844,283.1499938964844,19239.283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361084699630737,1.0,0.0,0.0,2.7688663005828857,2.7688798904418945,5.115608701089513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.0615234375,0.0,660.9070434570312,1895.4371337890625,0.0,344.6837463378906,0.6883392930030823,1.0,0.0,3.0,1.0,0.0
17655840,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8531742691993713,0.1788234710693359,0.1601839065551757,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.556004524230957,0.050000000745058,0.0481993816792964,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.556004524230957,0.050000000745058,0.0355998985469341,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.556004524230957,0.050000000745058,0.0481993816792964,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.556004524230957,0.050000000745058,0.2286371141672134,285.0669860839844,284.95001220703125,300.1927490234375,295.6551208496094,298.6007080078125,297.3646850585937,285.0652160644531,1.0,0.1612269431352615,1.0,1.0,0.754070520401001,1.0,-0.6250102519989014,0.2725434005260467,0.3524668514728546,0.1346532702445984,0.9346075654029846,0.9346075654029846,0.0,23.989482879638672,25.0,15042.361328125,0.0,39.373008728027344,1.0,283.1499938964844,284.44976806640625,298.6699523925781,299.8305969238281,293.1499938964844,293.1499938964844,283.1499938964844,19239.283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361084699630737,1.0,0.0,0.0,2.7688663005828857,2.7688798904418945,5.115608701089513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.0615234375,0.0,660.9070434570312,1895.4371337890625,0.0,344.6837463378906,0.6883392930030823,1.0,0.0,3.0,1.0,0.0
17655900,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8579389452934265,0.1816552877426147,0.1627029031515121,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.5563321709632874,0.050000000745058,0.0481971092522144,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.5563321709632874,0.050000000745058,0.0355982184410095,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.5563321709632874,0.050000000745058,0.0481971092522144,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.5563321709632874,0.050000000745058,0.2286263257265091,285.0613708496094,284.95001220703125,300.19677734375,295.6540832519531,298.6107177734375,297.3794860839844,285.05865478515625,1.0,0.1614808589220047,1.0,1.0,0.7524024844169617,1.0,-0.6280126571655273,0.273818165063858,0.3541944921016693,0.1362254470586776,0.9380460381507874,0.9380460381507874,0.0,23.96914863586425,25.0,15137.9833984375,0.0,39.67448043823242,1.0,283.1499938964844,284.4344482421875,298.6692199707031,299.8357849121094,293.1499938964844,293.1499938964844,283.1499938964844,19825.580078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376327395439148,1.0,0.0,0.0,2.820359706878662,2.820373773574829,5.307650781105622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.03466796875,0.0,697.684326171875,1895.4371337890625,0.0,347.8861083984375,0.6980951428413391,1.0,0.0,3.0,1.0,0.0
17655960,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8628044724464417,0.1845384836196899,0.1652671694755554,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.5566709041595459,0.050000000745058,0.0481947660446167,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.5566709041595459,0.050000000745058,0.035596489906311,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.5566709041595459,0.050000000745058,0.0481947660446167,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.5566709041595459,0.050000000745058,0.2286152243614196,285.0557861328125,284.95001220703125,300.2003479003906,295.6527404785156,298.6205444335937,297.3945617675781,285.053955078125,1.0,0.1617407649755478,1.0,1.0,0.7507632374763489,1.0,-0.6310694813728333,0.2750914692878723,0.3559780418872833,0.1378799229860305,0.9412493109703064,0.9412493109703064,0.0,23.948774337768555,25.0,15216.0849609375,0.0,39.98348236083984,1.0,283.1499938964844,284.4249572753906,298.6675109863281,299.8388061523437,293.1499938964844,293.1499938964844,283.1499938964844,20195.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390879869461059,1.0,0.0,0.0,2.8553595542907715,2.8553738594055176,5.440200538942008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.57763671875,0.0,723.25,1895.4371337890625,0.0,350.96875,0.7093538045883179,1.0,0.0,3.0,1.0,0.0
17656020,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.872785747051239,0.1904343664646148,0.1705078333616256,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.557382345199585,0.050000000745058,0.0481898710131645,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.557382345199585,0.050000000745058,0.0355928763747215,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.557382345199585,0.050000000745058,0.0481898710131645,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.557382345199585,0.050000000745058,0.2285920083522796,285.0448608398437,284.95001220703125,300.2062683105469,295.64923095703125,298.639892578125,297.425537109375,285.043212890625,1.0,0.1622747480869293,1.0,1.0,0.7474846839904785,1.0,-0.6373147368431091,0.2776345908641815,0.3596801459789276,0.1414286196231842,0.9471686482429504,0.9471686482429504,0.0,23.90743637084961,25.0,15391.9541015625,0.0,40.62074661254883,1.0,283.1499938964844,284.4009094238281,298.6637878417969,299.8456115722656,293.1499938964844,293.1499938964844,283.1499938964844,21225.521484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420150220394134,1.0,0.0,0.0,2.943641185760498,2.9436564445495605,5.781799927717657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.9853515625,0.0,790.9925537109375,1895.4371337890625,0.0,357.2452697753906,0.7308154702186584,1.0,0.0,3.0,1.0,0.0
17656080,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.872785747051239,0.1904343664646148,0.1705078333616256,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.557382345199585,0.050000000745058,0.0481898710131645,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.557382345199585,0.050000000745058,0.0355928763747215,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.557382345199585,0.050000000745058,0.0481898710131645,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.557382345199585,0.050000000745058,0.2285920083522796,285.0448608398437,284.95001220703125,300.2062683105469,295.64923095703125,298.639892578125,297.425537109375,285.043212890625,1.0,0.1622747480869293,1.0,1.0,0.7474846839904785,1.0,-0.6373147368431091,0.2776345908641815,0.3596801459789276,0.1414286196231842,0.9471686482429504,0.9471686482429504,0.0,23.90743637084961,25.0,15391.9541015625,0.0,40.62074661254883,1.0,283.1499938964844,284.4009094238281,298.6637878417969,299.8456115722656,293.1499938964844,293.1499938964844,283.1499938964844,21225.521484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420150220394134,1.0,0.0,0.0,2.943641185760498,2.9436564445495605,5.781799927717657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.9853515625,0.0,790.9925537109375,1895.4371337890625,0.0,357.2452697753906,0.7308154702186584,1.0,0.0,3.0,1.0,0.0
17656140,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8781124353408813,0.1935757100582122,0.1732989251613617,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.5577726364135742,0.050000000745058,0.0481872037053108,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.5577726364135742,0.050000000745058,0.0355909056961536,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.5577726364135742,0.050000000745058,0.0481872037053108,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.5577726364135742,0.050000000745058,0.2285793423652649,285.0394592285156,284.95001220703125,300.20880126953125,295.6470642089844,298.6498718261719,297.4421691894531,285.0373229980469,1.0,0.1625603586435318,1.0,1.0,0.745780885219574,1.0,-0.6406404972076416,0.2789588868618011,0.3616816401481628,0.1434053778648376,0.9499889612197876,0.9499889612197876,0.0,23.88540840148925,25.0,15492.8271484375,0.0,40.963165283203125,1.0,283.1499938964844,284.3868103027344,298.66168212890625,299.84942626953125,293.1499938964844,293.1499938964844,283.1499938964844,21895.451171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435371160507202,1.0,0.0,0.0,2.9975175857543945,2.9975335597991943,5.995381684442691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.08251953125,0.0,834.5228881835938,1895.4371337890625,0.0,360.5500793457031,0.7411363124847412,1.0,0.0,3.0,1.0,0.0
17656200,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8831179141998291,0.1965266615152359,0.1759232431650161,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.5581455826759338,0.050000000745058,0.0481846630573272,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.5581455826759338,0.050000000745058,0.0355890281498432,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.5581455826759338,0.050000000745058,0.0481846630573272,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.5581455826759338,0.050000000745058,0.228567287325859,285.03515625,284.95001220703125,300.2108764648437,295.6448669433594,298.6590576171875,297.4578552246094,285.0337219238281,1.0,0.1628299951553344,1.0,1.0,0.7442061305046082,1.0,-0.6437678337097168,0.2801879346370697,0.3635798692703247,0.145311951637268,0.9524666666984558,0.9524666666984558,0.0,23.86482810974121,25.0,15570.5537109375,0.0,41.28722381591797,1.0,283.1499938964844,284.37860107421875,298.6592102050781,299.8515625,293.1499938964844,293.1499938964844,283.1499938964844,22296.798828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448966681957245,1.0,0.0,0.0,3.031595468521118,3.031611680984497,6.132476073616999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.4169921875,0.0,862.6928100585938,1895.4371337890625,0.0,363.5262145996094,0.7522097826004028,1.0,0.0,3.0,1.0,0.0
17656260,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8911264538764954,0.2012558877468109,0.1801353991031646,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.558753252029419,0.050000000745058,0.0481805428862571,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.558753252029419,0.050000000745058,0.0355859845876693,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.558753252029419,0.050000000745058,0.0481805428862571,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.558753252029419,0.050000000745058,0.2285477519035339,285.0282592773437,284.95001220703125,300.21368408203125,295.6410827636719,298.67352294921875,297.4830322265625,285.0267028808594,1.0,0.1632654815912246,1.0,1.0,0.7417420148849487,1.0,-0.6487858295440674,0.2821308076381683,0.3666550517082214,0.1484558582305908,0.956121265888214,0.956121265888214,0.0,23.83241271972656,25.0,15711.8603515625,0.0,41.81196594238281,1.0,283.1499938964844,284.36138916015625,298.6554870605469,299.8561706542969,293.1499938964844,293.1499938964844,283.1499938964844,23204.724609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470936954021454,1.0,0.0,0.0,3.102756261825561,3.102772951126098,6.42374970993842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.2021484375,0.0,923.9190063476562,1895.4371337890625,0.0,368.384521484375,0.7666288614273071,1.0,0.0,3.0,1.0,0.0
17656320,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8936780095100403,0.2027682363986969,0.1814836412668228,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.5589488744735718,0.050000000745058,0.0481792204082012,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.5589488744735718,0.050000000745058,0.0355850085616111,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.5589488744735718,0.050000000745058,0.0481792204082012,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.5589488744735718,0.050000000745058,0.2285414785146713,285.02667236328125,284.95001220703125,300.2144775390625,295.63983154296875,298.6780700683594,297.4910888671875,285.0255126953125,1.0,0.1634060144424438,1.0,1.0,0.7409624457359314,1.0,-0.6503921151161194,0.2827469110488891,0.3676451742649078,0.1494828909635543,0.9572434425354004,0.9572434425354004,0.0,23.822389602661133,25.0,15751.6416015625,0.0,41.98137283325195,1.0,283.1499938964844,284.3580627441406,298.6540832519531,299.8570556640625,293.1499938964844,293.1499938964844,283.1499938964844,23398.75390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477633535861969,1.0,0.0,0.0,3.118711233139038,3.1187283992767334,6.489984798463411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.92529296875,0.0,937.9563598632812,1895.4371337890625,0.0,369.8775939941406,0.7734095454216003,1.0,0.0,3.0,1.0,0.0
17656380,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9043112993240356,0.209105983376503,0.1871405243873596,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.5597744584083557,0.050000000745058,0.0481736734509468,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.5597744584083557,0.050000000745058,0.0355809107422828,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.5597744584083557,0.050000000745058,0.0481736734509468,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.5597744584083557,0.050000000745058,0.228515163064003,285.0193786621094,284.95001220703125,300.21746826171875,295.6344299316406,298.6969909667969,297.5249938964844,285.0184936523437,1.0,0.1640013456344604,1.0,1.0,0.7377187609672546,1.0,-0.6571311950683594,0.2853124737739563,0.3718187212944031,0.1538863629102707,0.9615912437438964,0.9615912437438964,0.0,23.78208923339844,25.0,15934.5390625,0.0,42.69974136352539,1.0,283.1499938964844,284.3391418457031,298.6486511230469,299.8623352050781,293.1499938964844,293.1499938964844,283.1499938964844,24525.203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450625866651535,1.0,0.0,0.0,3.204811811447144,3.204829931259156,6.853279046481475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.498046875,0.0,1016.6010131835938,1895.4371337890625,0.0,376.3251037597656,0.7943670749664307,1.0,0.0,3.0,1.0,0.0
17656440,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9043112993240356,0.209105983376503,0.1871405243873596,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.5597744584083557,0.050000000745058,0.0481736734509468,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.5597744584083557,0.050000000745058,0.0355809107422828,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.5597744584083557,0.050000000745058,0.0481736734509468,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.5597744584083557,0.050000000745058,0.228515163064003,285.0193786621094,284.95001220703125,300.21746826171875,295.6344299316406,298.6969909667969,297.5249938964844,285.0184936523437,1.0,0.1640013456344604,1.0,1.0,0.7377187609672546,1.0,-0.6571311950683594,0.2853124737739563,0.3718187212944031,0.1538863629102707,0.9615912437438964,0.9615912437438964,0.0,23.78208923339844,25.0,15934.5390625,0.0,42.69974136352539,1.0,283.1499938964844,284.3391418457031,298.6486511230469,299.8623352050781,293.1499938964844,293.1499938964844,283.1499938964844,24525.203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450625866651535,1.0,0.0,0.0,3.204811811447144,3.204829931259156,6.853279046481475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.498046875,0.0,1016.6010131835938,1895.4371337890625,0.0,376.3251037597656,0.7943670749664307,1.0,0.0,3.0,1.0,0.0
17656500,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9098653197288512,0.2122994810342788,0.1899937838315963,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.5601909160614014,0.050000000745058,0.0481708906590938,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.5601909160614014,0.050000000745058,0.0355788543820381,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.5601909160614014,0.050000000745058,0.0481708906590938,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.5601909160614014,0.050000000745058,0.2285019606351852,285.0161437988281,284.95001220703125,300.21881103515625,295.63165283203125,298.7065124511719,297.5421447753906,285.0148010253906,1.0,0.1643057614564895,1.0,1.0,0.7360969185829163,1.0,-0.6605305075645447,0.2866003215312958,0.3739301860332489,0.1561533063650131,0.9636265635490416,0.9636265635490416,0.0,23.763147354125977,25.0,16034.6064453125,0.0,43.06714630126953,1.0,283.1499938964844,284.328369140625,298.6460266113281,299.865478515625,293.1499938964844,293.1499938964844,283.1499938964844,25215.828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520677328109741,1.0,0.0,0.0,3.2552051544189453,3.2552237510681152,7.070498782013601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.5029296875,0.0,1064.7364501953125,1895.4371337890625,0.0,379.6134643554688,0.8038554787635803,1.0,0.0,3.0,1.0,0.0
17656560,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9156373143196106,0.2155063599348068,0.1928600072860717,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.5606070756912231,0.050000000745058,0.0481681227684021,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.5606070756912231,0.050000000745058,0.0355768091976642,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.5606070756912231,0.050000000745058,0.0481681227684021,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.5606070756912231,0.050000000745058,0.2284888327121734,285.0135192871094,284.95001220703125,300.2201232910156,295.62890625,298.7161560058594,297.5595397949219,285.0128479003906,1.0,0.1646147817373275,1.0,1.0,0.7344951033592224,1.0,-0.6639459729194641,0.2878921329975128,0.3760538399219513,0.1584481447935104,0.9655960202217102,0.9655960202217102,0.0,23.745256423950195,25.0,16119.6982421875,0.0,43.43994903564453,1.0,283.1499938964844,284.3221435546875,298.64306640625,299.86749267578125,293.1499938964844,293.1499938964844,283.1499938964844,25655.091796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534704983234405,1.0,0.0,0.0,3.288752317428589,3.288771152496338,7.216982567115338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.20361328125,0.0,1097.4349365234375,1895.4371337890625,0.0,382.8393249511719,0.8148067593574524,1.0,0.0,3.0,1.0,0.0
17656620,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9246644377708436,0.2204304039478302,0.1972632259130478,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.5612414479255676,0.050000000745058,0.0481639206409454,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.5612414479255676,0.050000000745058,0.0355737097561359,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.5612414479255676,0.050000000745058,0.0481639206409454,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.5612414479255676,0.050000000745058,0.2284689098596573,285.0096435546875,284.95001220703125,300.22216796875,295.6247253417969,298.731201171875,297.58660888671875,285.00885009765625,1.0,0.1650948673486709,1.0,1.0,0.7320441603660583,1.0,-0.6691927909851074,0.2898863852024078,0.3793064057826996,0.1619937866926193,0.9684630036354064,0.9684630036354064,0.0,23.719741821289062,25.0,16266.9638671875,0.0,44.01967239379883,1.0,283.1499938964844,284.3091125488281,298.6389465332031,299.87188720703125,293.1499938964844,293.1499938964844,283.1499938964844,26593.939453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556500911712646,1.0,0.0,0.0,3.356236696243286,3.3562562465667725,7.516202344959311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.29931640625,0.0,1165.529296875,1895.4371337890625,0.0,387.9046325683594,0.828339695930481,1.0,0.0,3.0,1.0,0.0
17656680,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9274461269378662,0.2219464927911758,0.19861900806427,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.5614346861839294,0.050000000745058,0.0481626465916633,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.5614346861839294,0.050000000745058,0.0355727672576904,297.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.5614346861839294,0.050000000745058,0.0481626465916633,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.5614346861839294,0.050000000745058,0.2284628599882125,285.0089416503906,284.95001220703125,300.2228088378906,295.6235046386719,298.7359619140625,297.5950927734375,285.0085144042969,1.0,0.1652441471815109,1.0,1.0,0.7312915325164795,1.0,-0.6708083748817444,0.2905047535896301,0.3803036212921142,0.1630865633487701,0.9693409204483032,0.9693409204483032,0.0,23.71244239807129,25.0,16308.271484375,0.0,44.199989318847656,1.0,283.1499938964844,284.3069152832031,298.6375732421875,299.87286376953125,293.1499938964844,293.1499938964844,283.1499938964844,26786.609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562990069389343,1.0,0.0,0.0,3.370715379714966,3.3707351684570312,7.581191425742873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.14404296875,0.0,1180.421142578125,1895.4371337890625,0.0,389.4252624511719,0.8347703814506531,1.0,0.0,3.0,1.0,0.0
17656740,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.933564066886902,0.2253020703792572,0.2016215324401855,297.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.5618601441383362,0.1453314423561096,0.0481598488986492,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.5618601441383362,0.050000000745058,0.0355706997215747,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.5618601441383362,0.050000000745058,0.0481598488986492,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.5618601441383362,0.050000000745058,0.22844959795475,285.0068664550781,284.95001220703125,300.22430419921875,295.6208190917969,298.74676513671875,297.6142272949219,285.00604248046875,1.0,0.1655766665935516,1.0,1.0,0.7296266555786133,1.0,-0.674386739730835,0.2918845415115356,0.3825021982192993,0.1655021905899047,0.9712051749229432,0.9712051749229432,0.0,23.69692611694336,25.0,16415.2734375,0.0,44.60208511352539,1.0,283.1499938964844,284.2977600097656,298.635009765625,299.8764343261719,293.1499938964844,293.1499938964844,283.1499938964844,27502.755859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577828347682953,1.0,0.0,0.0,3.420583248138428,3.420603513717652,7.807169595253072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.52783203125,0.0,1233.0140380859375,1895.4371337890625,0.0,392.9243469238281,0.844120979309082,1.0,0.0,3.0,1.0,0.0
17656800,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.991369128227234,0.228539764881134,0.2042517215013504,297.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8333708643913269,0.1455494165420532,0.1291380673646927,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.5992337465286255,0.050000000745058,0.0354171097278595,297.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.5992337465286255,0.050000000745058,0.047951903194189,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.5992337465286255,0.050000000745058,0.2274631708860397,285.0538330078125,284.95001220703125,300.2258605957031,295.61846923828125,298.7570495605469,297.6205444335937,285.1004638671875,1.0,0.1674994230270385,1.0,1.0,0.7280879020690918,1.0,-0.7730810046195984,0.336737185716629,0.4363438487052917,0.1911956369876861,0.9765194058418274,0.9765194058418274,0.0,19.42449378967285,25.0,18284.919921875,0.0,51.77821350097656,1.0,283.1499938964844,284.403564453125,298.6445007324219,299.9286499023437,293.1499938964844,293.1499938964844,283.1499938964844,27877.353515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606190919876098,1.0,0.0,0.0,3.452751398086548,3.4527719020843506,7.954701572998601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.4521484375,0.0,1267.10205078125,1895.4371337890625,0.0,399.69915771484375,0.8547429442405701,1.0,0.0,3.0,1.0,0.0
17656860,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.9958512187004088,0.2349608689546585,0.209957867860794,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.8417240977287292,0.1404612809419632,0.1346277147531509,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.5970812439918518,0.050000000745058,0.0354246422648429,297.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.5970812439918518,0.1450414955615997,0.0479620955884456,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.5970812439918518,0.050000000745058,0.2275115400552749,285.1842346191406,284.95001220703125,300.2292175292969,295.6144104003906,298.748779296875,297.6026611328125,285.1824035644531,1.0,0.1698427349328994,1.0,1.0,0.7260952591896057,1.0,-0.786626398563385,0.3425261974334717,0.4441002011299133,0.1970686614513397,0.9969772100448608,0.9969772100448608,0.0,19.865598678588867,25.0,18881.833984375,0.0,54.21636581420898,1.0,283.1499938964844,284.42486572265625,298.7042236328125,300.07598876953125,293.1499938964844,293.1499938964844,283.1499938964844,28510.5546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783811271190643,1.0,0.0,0.0,3.544461250305176,3.544482946395874,8.382889404856542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.72314453125,0.0,1364.4737548828125,1895.4371337890625,0.0,444.8644714355469,0.8734660148620605,1.0,0.0,3.0,1.0,0.0
