time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.9949311017990112,0.2357820570468902,0.2105419635772705,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.8392247557640076,0.1402214467525482,0.1342331171035766,297.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.5956544280052185,0.050000000745058,0.0354297943413257,297.6846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816711425781,0.6487863063812256,0.1459065079689026,0.0619649142026901,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.5956544280052185,0.050000000745058,0.2275446355342865,285.1832580566406,284.95001220703125,300.2295837402344,295.6140441894531,298.74908447265625,297.60321044921875,285.180908203125,1.0,0.1700291335582733,1.0,1.0,0.7258961200714111,1.0,-0.784580409526825,0.3414536118507385,0.4431267976760864,0.1970268189907074,0.9983270764350892,0.9983270764350892,0.0,20.02909469604492,45.0,18864.052734375,0.0,55.470333099365234,1.0,283.1499938964844,284.4227600097656,298.7055969238281,300.08172607421875,293.1499938964844,293.1499938964844,283.1499938964844,28569.8671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802030324935913,1.0,0.0,0.0,3.5516629219055176,3.551684617996216,8.416989203396952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.35791015625,0.0,1372.395263671875,1895.4371337890625,0.0,449.7801513671875,0.8781325221061707,1.0,0.0,3.0,1.0,0.0
17656980,297.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832336425781,0.9874997138977052,0.2495856881141662,0.2006264477968216,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.8415058255195618,0.1397617310285568,0.1327570527791977,297.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.5999587774276733,0.050000000745058,0.0354140698909759,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.8482150435447693,0.1411643177270889,0.1361105889081955,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.5999587774276733,0.050000000745058,0.2274436503648758,285.28076171875,284.95001220703125,300.2343444824219,295.6105041503906,298.7607421875,297.6066589355469,285.2926330566406,1.0,0.1825910210609436,1.0,1.0,0.7237043380737305,1.0,-0.8787577152252197,0.3852191567420959,0.4935385882854461,0.2219971716403961,1.0,1.0,0.0,20.532302856445312,48.0,20711.376953125,0.0,69.22105407714844,1.0,283.1499938964844,284.50640869140625,298.7147827148437,300.1869201660156,293.1499938964844,293.1499938964844,283.1499938964844,29906.51953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500981330871582,1.0,0.0,0.0,3.642565011978149,3.642587900161743,8.853355666360585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.537109375,0.0,1479.412841796875,1895.4371337890625,0.0,509.9415588378906,0.9001238942146301,1.0,0.0,3.0,1.0,0.0
17657040,297.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832336425781,0.9874997138977052,0.2495856881141662,0.2006264477968216,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.8415058255195618,0.1397617310285568,0.1327570527791977,297.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.5999587774276733,0.050000000745058,0.0354140698909759,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.8482150435447693,0.1411643177270889,0.1361105889081955,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.5999587774276733,0.050000000745058,0.2274436503648758,285.28076171875,284.95001220703125,300.2343444824219,295.6105041503906,298.7607421875,297.6066589355469,285.2926330566406,1.0,0.1825910210609436,1.0,1.0,0.7237043380737305,1.0,-0.8787577152252197,0.3852191567420959,0.4935385882854461,0.2219971716403961,1.0,1.0,0.0,20.532302856445312,48.0,20711.376953125,0.0,69.22105407714844,1.0,283.1499938964844,284.50640869140625,298.7147827148437,300.1869201660156,293.1499938964844,293.1499938964844,283.1499938964844,29906.51953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500981330871582,1.0,0.0,0.0,3.642565011978149,3.642587900161743,8.853355666360585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.537109375,0.0,1479.412841796875,1895.4371337890625,0.0,509.9415588378906,0.9001238942146301,1.0,0.0,3.0,1.0,0.0
17657100,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125915527344,0.9938836097717284,0.252049446105957,0.218633159995079,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31134033203125,0.8264473080635071,0.1404532343149185,0.133255198597908,297.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.5863576531410217,0.050000000745058,0.0354643054306507,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113708496094,0.826766312122345,0.1392671912908554,0.1334208697080612,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.5863576531410217,0.050000000745058,0.2277662754058838,285.3111877441406,284.95001220703125,300.2372131347656,295.609130859375,298.7706604003906,297.6187438964844,285.3179626464844,1.0,0.1883715391159057,1.0,1.0,0.7226084470748901,1.0,-0.8987948894500732,0.3945807814598083,0.5042141079902649,0.2279501110315323,1.0,1.0,0.0,22.49705696105957,48.0,21142.892578125,0.0,75.5687026977539,1.0,283.1499938964844,284.5176086425781,298.7105407714844,300.218994140625,293.1499938964844,293.1499938964844,283.1499938964844,30702.2578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110348463058472,1.0,0.0,0.0,3.6907033920288086,3.690726757049561,9.088905130738568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.50830078125,0.0,1538.845703125,1895.4371337890625,0.0,541.9570922851562,0.9090978503227234,1.0,0.0,3.0,1.0,0.0
17657160,297.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297424316406,0.985906720161438,0.2535113096237182,0.2276678681373596,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.8098087310791016,0.1414489597082138,0.13412706553936,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32537841796875,0.5704428553581238,0.050000000745058,0.0355302393436431,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.8056575059890747,0.1382985115051269,0.1320863515138626,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32537841796875,0.5704428553581238,0.050000000745058,0.2281897217035293,285.328857421875,284.95001220703125,300.240478515625,295.6080627441406,298.7810363769531,297.6336364746094,285.3329467773437,1.0,0.1938798576593399,1.0,1.0,0.7218756079673767,1.0,-0.909189224243164,0.3993315696716308,0.5098576545715332,0.2315209507942199,1.0,1.0,0.0,24.89411354064941,36.0,21384.59375,0.0,81.16027069091797,1.0,283.1499938964844,284.5229797363281,298.6971740722656,300.2308654785156,293.1499938964844,293.1499938964844,283.1499938964844,31221.083984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193361639976501,1.0,0.0,0.0,3.72175669670105,3.72178053855896,9.242494911632092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.49609375,0.0,1578.0166015625,1895.4371337890625,0.0,569.939697265625,0.9194950461387634,1.0,0.0,3.0,1.0,0.0
17657220,297.65625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223327636719,0.9946288466453552,0.2592111527919769,0.2214249372482299,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205017089844,0.8294434547424316,0.1438968032598495,0.1361336857080459,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203796386719,0.8278068900108337,0.1404202729463577,0.0999105274677276,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203491210937,0.8208295702934265,0.1386423259973526,0.1316424012184143,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092102050781,0.5841801166534424,0.050000000745058,0.2278188467025756,285.4205627441406,284.95001220703125,300.24737548828125,295.6070556640625,298.74932861328125,297.5602111816406,285.4279479980469,1.0,0.1997503340244293,1.0,1.0,0.7205685973167419,1.0,-0.980388879776001,0.4332033395767212,0.5471855401992798,0.2498274594545364,1.0,1.0,0.0,23.7683048248291,36.0,22921.57421875,0.0,93.12185668945312,1.0,283.1499938964844,284.5939025878906,298.6875915527344,300.2953186035156,293.1499938964844,293.1499938964844,283.1499938964844,32382.1796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329487323760986,1.0,0.0,0.0,3.790329933166504,3.7903547286987305,9.58621853897057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.0927734375,0.0,1666.8587646484375,1895.4371337890625,0.0,619.0440673828125,0.9333245158195496,1.0,0.0,3.0,1.0,0.0
17657280,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.994883120059967,0.2600209414958954,0.2223929911851883,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.8291716575622559,0.1442476511001587,0.1364455670118332,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256286621094,0.8256421089172363,0.139498695731163,0.0994036346673965,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255676269531,0.820201575756073,0.1388290822505951,0.1317607909440994,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168395996094,0.5834304690361023,0.050000000745058,0.227837860584259,285.4257507324219,284.95001220703125,300.2483215332031,295.60699462890625,298.7459716796875,297.55328369140625,285.4311218261719,1.0,0.2000433802604675,1.0,1.0,0.7204099297523499,1.0,-0.9814905524253844,0.4337242841720581,0.5477662682533264,0.2502551972866058,1.0,1.0,0.0,23.885995864868164,25.0,23003.6328125,0.0,93.54251098632812,1.0,283.1499938964844,284.59698486328125,298.6875305175781,300.3021545410156,293.1499938964844,293.1499938964844,283.1499938964844,32475.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534689724445343,1.0,0.0,0.0,3.795772075653076,3.795796871185303,9.613765996618897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.955078125,0.0,1674.0489501953125,1895.4371337890625,0.0,625.6250610351562,0.9376206398010254,1.0,0.0,3.0,1.0,0.0
17657340,297.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336242675781,0.9951702952384948,0.2674388885498047,0.2235179394483566,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.433837890625,0.8342953324317932,0.147909015417099,0.1397161781787872,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.8128182888031006,0.1342157423496246,0.094954565167427,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.8229337930679321,0.1412536799907684,0.1336899250745773,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.5825573205947876,0.050000000745058,0.2278600335121154,285.4338684082031,284.95001220703125,300.2582092285156,295.6075744628906,298.76190185546875,297.57257080078125,285.4324645996094,1.0,0.2003003805875778,1.0,1.0,0.718944251537323,1.0,-0.9837709665298462,0.4347711205482483,0.5489998459815979,0.252293974161148,1.0,1.0,0.0,24.056974411010746,25.0,23229.3515625,0.0,94.29589080810548,1.0,283.1499938964844,284.5874938964844,298.6689147949219,300.3209533691406,293.1499938964844,293.1499938964844,283.04998779296875,33670.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474505424499512,1.0,0.0,0.0,3.864975690841675,3.8650014400482178,9.967513960873475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.123046875,0.0,1767.29150390625,1895.4371337890625,0.0,676.04833984375,0.9535893201828004,1.0,0.0,3.0,1.0,0.0
17657400,297.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336242675781,0.9951702952384948,0.2674388885498047,0.2235179394483566,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.433837890625,0.8342953324317932,0.147909015417099,0.1397161781787872,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.8128182888031006,0.1342157423496246,0.094954565167427,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.8229337930679321,0.1412536799907684,0.1336899250745773,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.5825573205947876,0.050000000745058,0.2278600335121154,285.4338684082031,284.95001220703125,300.2582092285156,295.6075744628906,298.76190185546875,297.57257080078125,285.4324645996094,1.0,0.2003003805875778,1.0,1.0,0.718944251537323,1.0,-0.9837709665298462,0.4347711205482483,0.5489998459815979,0.252293974161148,1.0,1.0,0.0,24.056974411010746,25.0,23229.3515625,0.0,94.29589080810548,1.0,283.1499938964844,284.5874938964844,298.6689147949219,300.3209533691406,293.1499938964844,293.1499938964844,283.04998779296875,33670.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474505424499512,1.0,0.0,0.0,3.864975690841675,3.8650014400482178,9.967513960873475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.123046875,0.0,1767.29150390625,1895.4371337890625,0.0,676.04833984375,0.9535893201828004,1.0,0.0,3.0,1.0,0.0
17657460,297.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475646972656,0.9946993589401244,0.2759506702423095,0.2216905951499939,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.8430815935134888,0.1520534306764602,0.1435417681932449,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.348876953125,0.8118356466293335,0.1339801102876663,0.0940050557255745,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487243652344,0.8302425742149353,0.1446288824081421,0.1366814970970153,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564453125,0.583974301815033,0.050000000745058,0.2278236597776413,285.3486328125,284.95001220703125,300.2704772949219,295.6099853515625,298.78125,297.5964660644531,285.3446350097656,1.0,0.2008226364850998,1.0,1.0,0.7172904014587402,1.0,-0.9885737895965576,0.4371913373470306,0.5513824224472046,0.2546974122524261,1.0,1.0,0.0,23.93919563293457,28.0,23581.689453125,0.0,95.08975982666016,1.0,283.0506286621094,284.4886169433594,298.6553039550781,300.34100341796875,293.1499938964844,293.1499938964844,282.75,34663.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577529072761536,1.0,0.0,0.0,3.92158317565918,3.92160964012146,1.026162408379605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.73486328125,0.0,1846.0870361328125,1895.4371337890625,0.0,719.6809692382812,0.9653894901275636,1.0,0.0,3.0,1.0,0.0
17657520,297.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475646972656,0.9946993589401244,0.2759506702423095,0.2216905951499939,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.8430815935134888,0.1520534306764602,0.1435417681932449,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.348876953125,0.8118356466293335,0.1339801102876663,0.0940050557255745,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487243652344,0.8302425742149353,0.1446288824081421,0.1366814970970153,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564453125,0.583974301815033,0.050000000745058,0.2278236597776413,285.3486328125,284.95001220703125,300.2704772949219,295.6099853515625,298.78125,297.5964660644531,285.3446350097656,1.0,0.2008226364850998,1.0,1.0,0.7172904014587402,1.0,-0.9885737895965576,0.4371913373470306,0.5513824224472046,0.2546974122524261,1.0,1.0,0.0,23.93919563293457,28.0,23581.689453125,0.0,95.08975982666016,1.0,283.0506286621094,284.4886169433594,298.6553039550781,300.34100341796875,293.1499938964844,293.1499938964844,282.75,34663.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577529072761536,1.0,0.0,0.0,3.92158317565918,3.92160964012146,1.026162408379605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.73486328125,0.0,1846.0870361328125,1895.4371337890625,0.0,719.6809692382812,0.9653894901275636,1.0,0.0,3.0,1.0,0.0
17657580,297.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.8868985176086426,0.3117337524890899,0.0969448760151863,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081970214844,0.8868985176086426,0.1604681611061096,0.1020876392722129,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081970214844,0.9681285619735718,0.1385824084281921,0.0958860516548156,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.8868985176086426,0.1517833918333053,0.1020876392722129,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082275390625,0.959547221660614,0.1325608342885971,0.5999124646186829,285.3081359863281,284.95001220703125,300.2854309082031,295.6145324707031,298.7898254394531,297.5625,285.3138427734375,1.0,0.207606092095375,1.0,1.0,0.7156365513801575,1.0,-1.135002851486206,0.5100475549697876,0.6249552965164185,0.2858803868293762,1.0,1.0,0.0,16.15125846862793,48.0,27221.453125,0.0,120.33755493164062,1.0,282.7558898925781,284.4034729003906,298.7271728515625,300.6046447753906,293.1499938964844,293.1499938964844,282.45001220703125,35201.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582564115524292,1.0,0.0,0.0,3.951892375946045,3.9519193172454834,1.0420858416182457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.96875,0.0,1889.223388671875,1895.4371337890625,0.0,836.309326171875,0.9726004004478456,1.0,0.0,3.0,1.0,0.0
17657640,297.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.8868985176086426,0.3117337524890899,0.0969448760151863,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081970214844,0.8868985176086426,0.1604681611061096,0.1020876392722129,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081970214844,0.9681285619735718,0.1385824084281921,0.0958860516548156,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.8868985176086426,0.1517833918333053,0.1020876392722129,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082275390625,0.959547221660614,0.1325608342885971,0.5999124646186829,285.3081359863281,284.95001220703125,300.2854309082031,295.6145324707031,298.7898254394531,297.5625,285.3138427734375,1.0,0.207606092095375,1.0,1.0,0.7156365513801575,1.0,-1.135002851486206,0.5100475549697876,0.6249552965164185,0.2858803868293762,1.0,1.0,0.0,16.15125846862793,48.0,27221.453125,0.0,120.33755493164062,1.0,282.7558898925781,284.4034729003906,298.7271728515625,300.6046447753906,293.1499938964844,293.1499938964844,282.45001220703125,35201.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582564115524292,1.0,0.0,0.0,3.951892375946045,3.9519193172454834,1.0420858416182457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.96875,0.0,1889.223388671875,1895.4371337890625,0.0,836.309326171875,0.9726004004478456,1.0,0.0,3.0,1.0,0.0
17657700,298.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22906494140625,0.8958434462547302,0.3259849846363067,0.1031815558671951,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22906494140625,0.8958434462547302,0.1665448248386383,0.108655147254467,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261657714844,0.964893400669098,0.1410131156444549,0.0981242507696151,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.8958434462547302,0.1572728604078292,0.108655147254467,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267150878906,0.9425119161605836,0.1298340708017349,0.5904819965362549,285.2227783203125,284.95001220703125,300.2940368652344,295.61767578125,298.9576416015625,297.8499450683594,285.2010803222656,1.0,0.2139792293310165,1.0,1.0,0.7148095965385437,1.0,-1.1711429357528689,0.5287509560585022,0.6423920392990112,0.2924033999443054,1.0,1.0,0.0,16.970455169677734,48.0,28515.583984375,0.0,129.2233123779297,1.0,282.4985656738281,284.23779296875,298.7728271484375,300.7993469238281,293.1499938964844,293.1499938964844,282.45001220703125,35382.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006246209144592,1.0,0.0,0.0,3.962023258209229,3.962050437927246,1.0474356031409116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.00927734375,0.0,1903.7900390625,1895.4371337890625,0.0,932.28369140625,0.9750103950500488,1.0,0.0,3.0,1.0,0.0
17657760,298.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9046095609664916,0.3345700800418854,0.1096546500921249,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9046095609664916,0.1710685938596725,0.1154716312885284,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.956166446208954,0.1406836658716201,0.0987591296434402,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9046095609664916,0.1613598763942718,0.1154716312885284,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.9245706796646118,0.1280182749032974,0.5804628133773804,285.1924133300781,284.95001220703125,300.303466796875,295.6214294433594,298.9632873535156,297.8467102050781,285.1997375488281,1.0,0.2225241661071777,1.0,1.0,0.7147714495658875,1.0,-1.2237788438796997,0.5557064414024353,0.6680724024772644,0.3016423285007477,1.0,1.0,0.0,18.02733612060547,68.0,29570.638671875,0.0,141.55274963378906,1.0,282.4578857421875,284.2348937988281,298.7465515136719,300.778564453125,293.1499938964844,293.1499938964844,282.1499938964844,35521.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117657423019409,1.0,0.0,0.0,3.969820737838745,3.969847917556762,1.0515624353502062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.8095703125,0.0,1915.052490234375,1895.4371337890625,0.0,996.2675170898438,0.9768651723861694,1.0,0.0,3.0,1.0,0.0
17657820,298.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.9400397539138794,0.3429185152053833,0.1371745467185974,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.9833765029907228,0.1735322624444961,0.164931058883667,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.9102362990379332,0.1399027556180954,0.0981287062168121,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.9622728228569032,0.1619608700275421,0.1539992541074752,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.8795011639595032,0.1264340579509735,0.5706988573074341,285.12481689453125,284.95001220703125,300.3248596191406,295.6309509277344,298.9586486816406,297.7940368652344,285.14031982421875,1.0,0.24532350897789,1.0,1.0,0.7146950960159302,1.0,-1.350902795791626,0.6210771799087524,0.7298256158828735,0.3237432539463043,1.0,1.0,0.0,21.49416732788086,88.0,32956.71484375,0.0,189.18746948242188,1.0,282.154541015625,284.1259155273437,298.7569885253906,300.9708557128906,293.1499938964844,293.1499938964844,281.8500061035156,35715.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400205492973328,1.0,0.0,0.0,3.980636119842529,3.980663299560547,1.0572999826763407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.2119140625,0.0,1930.747314453125,1895.4371337890625,0.0,1173.4083251953125,0.9794377088546752,1.0,0.0,3.0,1.0,0.0
17657880,298.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.9400397539138794,0.3429185152053833,0.1371745467185974,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.9833765029907228,0.1735322624444961,0.164931058883667,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.9102362990379332,0.1399027556180954,0.0981287062168121,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.9622728228569032,0.1619608700275421,0.1539992541074752,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.8795011639595032,0.1264340579509735,0.5706988573074341,285.12481689453125,284.95001220703125,300.3248596191406,295.6309509277344,298.9586486816406,297.7940368652344,285.14031982421875,1.0,0.24532350897789,1.0,1.0,0.7146950960159302,1.0,-1.350902795791626,0.6210771799087524,0.7298256158828735,0.3237432539463043,1.0,1.0,0.0,21.49416732788086,88.0,32956.71484375,0.0,189.18746948242188,1.0,282.154541015625,284.1259155273437,298.7569885253906,300.9708557128906,293.1499938964844,293.1499938964844,281.8500061035156,35715.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400205492973328,1.0,0.0,0.0,3.980636119842529,3.980663299560547,1.0572999826763407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.2119140625,0.0,1930.747314453125,1895.4371337890625,0.0,1173.4083251953125,0.9794377088546752,1.0,0.0,3.0,1.0,0.0
17657940,297.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.997232973575592,0.3344077467918396,0.2329417765140533,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8676698207855225,0.1712556332349777,0.1630472242832183,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8140629529953003,0.1405312865972519,0.0985956341028213,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8510386347770691,0.1617995202541351,0.153727576136589,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7849963307380676,0.1257532685995102,0.5688333511352539,285.0647277832031,284.95001220703125,300.3500061035156,295.643310546875,298.9156188964844,297.6747436523437,285.0746459960937,1.0,0.273147702217102,1.0,1.0,0.7146187424659729,1.0,-1.4607419967651367,0.6771344542503357,0.7836076021194458,0.3450069427490234,1.0,1.0,0.0,31.29815101623535,108.0,35954.85546875,0.0,254.6795349121093,1.0,281.8559875488281,284.0066223144531,298.7679748535156,301.1730041503906,293.1499938964844,293.1499938964844,281.54998779296875,35830.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684142351150513,1.0,0.0,0.0,3.987061023712158,3.987088441848755,1.0607158174025244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.2412109375,0.0,1940.111328125,1895.4371337890625,0.0,1370.9613037109375,0.9809658527374268,1.0,0.0,3.0,1.0,0.0
17658000,297.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.997232973575592,0.3344077467918396,0.2329417765140533,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8676698207855225,0.1712556332349777,0.1630472242832183,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8140629529953003,0.1405312865972519,0.0985956341028213,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8510386347770691,0.1617995202541351,0.153727576136589,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7849963307380676,0.1257532685995102,0.5688333511352539,285.0647277832031,284.95001220703125,300.3500061035156,295.643310546875,298.9156188964844,297.6747436523437,285.0746459960937,1.0,0.273147702217102,1.0,1.0,0.7146187424659729,1.0,-1.4607419967651367,0.6771344542503357,0.7836076021194458,0.3450069427490234,1.0,1.0,0.0,31.29815101623535,108.0,35954.85546875,0.0,254.6795349121093,1.0,281.8559875488281,284.0066223144531,298.7679748535156,301.1730041503906,293.1499938964844,293.1499938964844,281.54998779296875,35830.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684142351150513,1.0,0.0,0.0,3.987061023712158,3.987088441848755,1.0607158174025244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.2412109375,0.0,1940.111328125,1895.4371337890625,0.0,1370.9613037109375,0.9809658527374268,1.0,0.0,3.0,1.0,0.0
17658060,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9573588371276855,0.3149512112140655,0.2882498204708099,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7742120623588562,0.1710842698812484,0.1632512807846069,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7285870909690857,0.1415739953517913,0.0998106449842453,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7608885169029236,0.1625170111656189,0.1549909263849258,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.6996687054634094,0.1244065314531326,0.5671001076698303,284.9590148925781,284.95001220703125,300.3780517578125,295.6579895019531,298.8350524902344,297.4932861328125,284.9568786621094,1.0,0.302627682685852,1.0,1.0,0.7164510488510132,1.0,-1.5268341302871704,0.7093160152435303,0.8175181150436401,0.3605852127075195,1.0,1.0,0.0,49.05744552612305,96.0,38133.63671875,0.0,329.78204345703125,1.0,281.5546569824219,283.8434753417969,298.76776123046875,301.3378295898437,293.1499938964844,293.1499938964844,281.25,35899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693544328212738,1.0,0.0,0.0,3.990877866744995,3.990905523300171,1.0627477422531229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.0498046875,0.0,1945.688720703125,1895.4371337890625,0.0,1560.1832275390625,0.981873631477356,1.0,0.0,3.0,1.0,0.0
17658120,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9573588371276855,0.3149512112140655,0.2882498204708099,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7742120623588562,0.1710842698812484,0.1632512807846069,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7285870909690857,0.1415739953517913,0.0998106449842453,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7608885169029236,0.1625170111656189,0.1549909263849258,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.6996687054634094,0.1244065314531326,0.5671001076698303,284.9590148925781,284.95001220703125,300.3780517578125,295.6579895019531,298.8350524902344,297.4932861328125,284.9568786621094,1.0,0.302627682685852,1.0,1.0,0.7164510488510132,1.0,-1.5268341302871704,0.7093160152435303,0.8175181150436401,0.3605852127075195,1.0,1.0,0.0,49.05744552612305,96.0,38133.63671875,0.0,329.78204345703125,1.0,281.5546569824219,283.8434753417969,298.76776123046875,301.3378295898437,293.1499938964844,293.1499938964844,281.25,35899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693544328212738,1.0,0.0,0.0,3.990877866744995,3.990905523300171,1.0627477422531229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.0498046875,0.0,1945.688720703125,1895.4371337890625,0.0,1560.1832275390625,0.981873631477356,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988525390625,0.8797951340675354,0.3072475492954254,0.2786614894866943,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004089355469,0.7275547981262207,0.1710778325796127,0.1638734340667724,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.683482825756073,0.1420601159334182,0.1007250472903251,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.7165281772613525,0.1629109978675842,0.1560852378606796,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.6504040956497192,0.1221427321434021,0.5606659650802612,284.6995544433594,284.95001220703125,300.407958984375,295.6743469238281,298.8000183105469,297.4043884277344,284.6943664550781,1.0,0.3174592554569244,1.0,1.0,0.7182892560958862,1.0,-1.512255072593689,0.7016026377677917,0.810652494430542,0.3558396995067596,0.973505437374115,0.973505437374115,0.0,64.79927825927734,84.0,38502.86328125,0.0,363.0238342285156,1.0,281.2540588378906,283.5767517089844,298.73004150390625,301.3497314453125,293.1499938964844,293.1499938964844,280.95001220703125,36713.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082035541534424,1.0,0.0,0.0,3.969642639160156,3.969670057296753,1.051468188961735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.2421875,0.0,1924.5186767578125,1895.4371337890625,0.0,1676.0859375,0.9774621725082396,1.0,0.0,3.0,1.0,0.0
17658240,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988525390625,0.8797951340675354,0.3072475492954254,0.2786614894866943,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004089355469,0.7275547981262207,0.1710778325796127,0.1638734340667724,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.683482825756073,0.1420601159334182,0.1007250472903251,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.7165281772613525,0.1629109978675842,0.1560852378606796,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.6504040956497192,0.1221427321434021,0.5606659650802612,284.6995544433594,284.95001220703125,300.407958984375,295.6743469238281,298.8000183105469,297.4043884277344,284.6943664550781,1.0,0.3174592554569244,1.0,1.0,0.7182892560958862,1.0,-1.512255072593689,0.7016026377677917,0.810652494430542,0.3558396995067596,0.973505437374115,0.973505437374115,0.0,64.79927825927734,84.0,38502.86328125,0.0,363.0238342285156,1.0,281.2540588378906,283.5767517089844,298.73004150390625,301.3497314453125,293.1499938964844,293.1499938964844,280.95001220703125,36713.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082035541534424,1.0,0.0,0.0,3.969642639160156,3.969670057296753,1.051468188961735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.2421875,0.0,1924.5186767578125,1895.4371337890625,0.0,1676.0859375,0.9774621725082396,1.0,0.0,3.0,1.0,0.0
17658300,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5376892089844,0.8655058145523071,0.3060500025749206,0.2772308886051178,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459899902344,0.7180047631263733,0.1711053848266601,0.1640667915344238,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5499267578125,0.67355877161026,0.1421440839767456,0.1009477898478508,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.7065607905387878,0.1630277782678604,0.1563937216997146,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55377197265625,0.6396139860153198,0.1209726557135582,0.5562459826469421,284.5415954589844,284.95001220703125,300.42340087890625,295.6829833984375,298.7939147949219,297.3812561035156,284.5141296386719,1.0,0.3212086856365204,1.0,1.0,0.719199538230896,1.0,-1.5061004161834717,0.6982514262199402,0.8078489303588867,0.353985846042633,0.9525649547576904,0.9525649547576904,0.0,69.14855194091797,84.0,39106.1171875,0.0,371.1058349609375,1.0,280.9917907714844,283.3788452148437,298.740966796875,301.4501342773437,293.1499938964844,293.1499938964844,280.95001220703125,37272.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140384316444397,1.0,0.0,0.0,3.9448564052581774,3.944883584976196,1.0383784001533058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.1796875,0.0,1896.912841796875,1895.4371337890625,0.0,1723.25390625,0.972036063671112,1.0,0.0,3.0,1.0,0.0
17658360,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4587707519531,0.8576427698135376,0.3053567409515381,0.2764591872692108,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.45977783203125,0.7123771905899048,0.1711255609989166,0.1641830503940582,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603576660156,0.6679314970970154,0.1421298384666443,0.1010415703058242,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4599304199219,0.700680136680603,0.1630899757146835,0.1565727293491363,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4610900878906,0.6328733563423157,0.1198074743151664,0.5514505505561829,284.459228515625,284.95001220703125,300.4393310546875,295.6920166015625,298.7908020019531,297.3622436523437,284.4565734863281,1.0,0.3230951428413391,1.0,1.0,0.7190219759941101,1.0,-1.4998842477798462,0.6952087879180908,0.8046754598617554,0.3524893224239349,0.9317288994789124,0.9317288994789124,0.0,71.7667236328125,72.0,38867.3515625,0.0,374.665771484375,1.0,280.9550170898437,283.3361511230469,298.7066955566406,301.3390808105469,293.1499938964844,293.1499938964844,280.6499938964844,38006.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134280204772949,1.0,0.0,0.0,3.9024288654327393,3.9024558067321777,1.0161627415072871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.68017578125,0.0,1848.608154296875,1895.4371337890625,0.0,1718.29296875,0.9630210399627686,1.0,0.0,3.0,1.0,0.0
17658420,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2532043457031,0.8540065288543701,0.3048141598701477,0.2758161425590515,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25341796875,0.7100769877433777,0.1713154315948486,0.164369985461235,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2536315917969,0.6654478311538696,0.142060711979866,0.101040706038475,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.25347900390625,0.6983485221862793,0.163263663649559,0.1567739993333816,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539978027344,0.6273108124732971,0.1176877692341804,0.5418725609779358,284.2532653808594,284.95001220703125,300.47235107421875,295.71112060546875,298.7898864746094,297.3328552246094,284.253662109375,1.0,0.3225190937519073,1.0,1.0,0.7186669111251831,1.0,-1.4880789518356323,0.6894675493240356,0.7986114025115967,0.3497552871704101,0.877318263053894,0.877318263053894,0.0,72.7803726196289,60.0,39125.99609375,0.0,371.3028564453125,1.0,280.65576171875,283.13641357421875,298.70758056640625,301.34844970703125,293.1499938964844,293.1499938964844,280.95001220703125,39905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715184211730957,1.0,0.0,0.0,3.766762018203736,3.7667877674102783,9.467376571592468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.0751953125,0.0,1697.1483154296875,1895.4371337890625,0.0,1732.5823974609375,0.9337717294692992,1.0,0.0,3.0,1.0,0.0
17658480,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2532043457031,0.8540065288543701,0.3048141598701477,0.2758161425590515,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25341796875,0.7100769877433777,0.1713154315948486,0.164369985461235,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2536315917969,0.6654478311538696,0.142060711979866,0.101040706038475,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.25347900390625,0.6983485221862793,0.163263663649559,0.1567739993333816,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539978027344,0.6273108124732971,0.1176877692341804,0.5418725609779358,284.2532653808594,284.95001220703125,300.47235107421875,295.71112060546875,298.7898864746094,297.3328552246094,284.253662109375,1.0,0.3225190937519073,1.0,1.0,0.7186669111251831,1.0,-1.4880789518356323,0.6894675493240356,0.7986114025115967,0.3497552871704101,0.877318263053894,0.877318263053894,0.0,72.7803726196289,60.0,39125.99609375,0.0,371.3028564453125,1.0,280.65576171875,283.13641357421875,298.70758056640625,301.34844970703125,293.1499938964844,293.1499938964844,280.95001220703125,39905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715184211730957,1.0,0.0,0.0,3.766762018203736,3.7667877674102783,9.467376571592468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.0751953125,0.0,1697.1483154296875,1895.4371337890625,0.0,1732.5823974609375,0.9337717294692992,1.0,0.0,3.0,1.0,0.0
17658540,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147705078125,0.8631812930107117,0.3064207732677459,0.2765012979507446,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126037597656,0.7180382013320923,0.1724486052989959,0.1649885773658752,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.51153564453125,0.672911524772644,0.1427601873874664,0.1012237071990966,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5123596191406,0.7066391110420227,0.1642695516347885,0.1572990715503692,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.630425751209259,0.1164260283112526,0.5342223644256592,284.5136413574219,284.95001220703125,300.5067749023437,295.7314453125,298.7987976074219,297.31988525390625,284.52203369140625,1.0,0.3178042769432068,1.0,1.0,0.7183118462562561,1.0,-1.4813039302825928,0.6862282752990723,0.7950756549835205,0.3482252359390259,0.8573784828186035,0.8573784828186035,0.0,69.31060028076172,48.0,37957.8828125,0.0,359.17401123046875,1.0,280.9413757324219,283.4345703125,298.6542663574219,301.1371154785156,293.1499938964844,293.1499938964844,281.25,39468.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944844722747803,1.0,0.0,0.0,3.627267360687256,3.627291679382324,8.779149425208743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.998046875,0.0,1533.8172607421875,1895.4371337890625,0.0,1567.5003662109375,0.9027265906333924,1.0,0.0,3.0,1.0,0.0
17658600,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147705078125,0.8631812930107117,0.3064207732677459,0.2765012979507446,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126037597656,0.7180382013320923,0.1724486052989959,0.1649885773658752,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.51153564453125,0.672911524772644,0.1427601873874664,0.1012237071990966,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5123596191406,0.7066391110420227,0.1642695516347885,0.1572990715503692,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.630425751209259,0.1164260283112526,0.5342223644256592,284.5136413574219,284.95001220703125,300.5067749023437,295.7314453125,298.7987976074219,297.31988525390625,284.52203369140625,1.0,0.3178042769432068,1.0,1.0,0.7183118462562561,1.0,-1.4813039302825928,0.6862282752990723,0.7950756549835205,0.3482252359390259,0.8573784828186035,0.8573784828186035,0.0,69.31060028076172,48.0,37957.8828125,0.0,359.17401123046875,1.0,280.9413757324219,283.4345703125,298.6542663574219,301.1371154785156,293.1499938964844,293.1499938964844,281.25,39468.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944844722747803,1.0,0.0,0.0,3.627267360687256,3.627291679382324,8.779149425208743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.998046875,0.0,1533.8172607421875,1895.4371337890625,0.0,1567.5003662109375,0.9027265906333924,1.0,0.0,3.0,1.0,0.0
17658660,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.8857156038284302,0.3096660673618316,0.2788716852664947,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.7355362772941589,0.1746819466352462,0.1665948331356048,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.6912906169891357,0.1444341987371444,0.102040484547615,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.7246399521827698,0.1663024574518203,0.1587305516004562,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.6429473161697388,0.1162927523255348,0.531140148639679,284.8003234863281,284.95001220703125,300.5424499511719,295.7528991699219,298.8173828125,297.3212585449219,284.8087158203125,1.0,0.310623824596405,1.0,1.0,0.7170346975326538,1.0,-1.4850724935531616,0.6885480284690857,0.7965244054794312,0.3494727313518524,0.857735812664032,0.857735812664032,0.0,62.50550842285156,36.0,37122.90625,0.0,343.8322448730469,1.0,281.2421875,283.7386779785156,298.6884460449219,301.0960998535156,293.1499938964844,293.1499938964844,281.54998779296875,37955.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782267689704895,1.0,0.0,0.0,3.54501748085022,3.545040845870972,8.385520686715608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.18701171875,0.0,1433.684326171875,1895.4371337890625,0.0,1443.343017578125,0.8834803104400635,1.0,0.0,3.0,1.0,0.0
17658720,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.8857156038284302,0.3096660673618316,0.2788716852664947,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.7355362772941589,0.1746819466352462,0.1665948331356048,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.6912906169891357,0.1444341987371444,0.102040484547615,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.7246399521827698,0.1663024574518203,0.1587305516004562,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.6429473161697388,0.1162927523255348,0.531140148639679,284.8003234863281,284.95001220703125,300.5424499511719,295.7528991699219,298.8173828125,297.3212585449219,284.8087158203125,1.0,0.310623824596405,1.0,1.0,0.7170346975326538,1.0,-1.4850724935531616,0.6885480284690857,0.7965244054794312,0.3494727313518524,0.857735812664032,0.857735812664032,0.0,62.50550842285156,36.0,37122.90625,0.0,343.8322448730469,1.0,281.2421875,283.7386779785156,298.6884460449219,301.0960998535156,293.1499938964844,293.1499938964844,281.54998779296875,37955.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782267689704895,1.0,0.0,0.0,3.54501748085022,3.545040845870972,8.385520686715608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.18701171875,0.0,1433.684326171875,1895.4371337890625,0.0,1443.343017578125,0.8834803104400635,1.0,0.0,3.0,1.0,0.0
