time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9233894348144532,0.3135556876659393,0.2819055914878845,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7640529870986938,0.1776120215654373,0.1688638478517532,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7198031544685364,0.1467216312885284,0.1032818034291267,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7518918514251709,0.1689937114715576,0.1607820689678192,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6663680672645569,0.1169797629117965,0.5317056775093079,285.0671081542969,284.95001220703125,300.57928466796875,295.7753601074219,298.8406677246094,297.3293762207031,285.0736083984375,1.0,0.3019223511219024,1.0,1.0,0.7157576084136963,1.0,-1.4960675239562988,0.6944815516471863,0.8015859723091125,0.3524644374847412,0.8752363324165344,0.8752363324165344,0.0,53.711421966552734,25.0,36569.74609375,0.0,326.7720947265625,1.0,281.5419921875,284.010986328125,298.7391662597656,301.1101379394531,293.1499938964844,293.1499938964844,281.8500061035156,36103.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684093475341797,1.0,0.0,0.0,3.533977031707764,3.5339999198913574,8.333371397384326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.6552734375,0.0,1408.6251220703125,1895.4371337890625,0.0,1370.9259033203125,0.8796669840812683,1.0,0.0,3.0,1.0,0.0
17658840,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9233894348144532,0.3135556876659393,0.2819055914878845,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7640529870986938,0.1776120215654373,0.1688638478517532,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7198031544685364,0.1467216312885284,0.1032818034291267,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7518918514251709,0.1689937114715576,0.1607820689678192,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6663680672645569,0.1169797629117965,0.5317056775093079,285.0671081542969,284.95001220703125,300.57928466796875,295.7753601074219,298.8406677246094,297.3293762207031,285.0736083984375,1.0,0.3019223511219024,1.0,1.0,0.7157576084136963,1.0,-1.4960675239562988,0.6944815516471863,0.8015859723091125,0.3524644374847412,0.8752363324165344,0.8752363324165344,0.0,53.711421966552734,25.0,36569.74609375,0.0,326.7720947265625,1.0,281.5419921875,284.010986328125,298.7391662597656,301.1101379394531,293.1499938964844,293.1499938964844,281.8500061035156,36103.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684093475341797,1.0,0.0,0.0,3.533977031707764,3.5339999198913574,8.333371397384326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.6552734375,0.0,1408.6251220703125,1895.4371337890625,0.0,1370.9259033203125,0.8796669840812683,1.0,0.0,3.0,1.0,0.0
17658900,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.9498881101608276,0.3155706226825714,0.2835022807121277,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.7838606238365173,0.1792319267988205,0.1701559424400329,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.736750602722168,0.1479999870061874,0.1040027290582656,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125549316406,0.7708225846290588,0.1704858988523483,0.1619562804698944,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.68315589427948,0.1175287738442421,0.5329711437225342,285.217041015625,284.95001220703125,300.5980834960937,295.78692626953125,298.85308837890625,297.3343200683594,285.24481201171875,1.0,0.29732745885849,1.0,1.0,0.7151190638542175,1.0,-1.503328561782837,0.6983238458633423,0.8050047159194946,0.3544102311134338,0.8911506533622742,0.8911506533622742,0.0,48.956336975097656,25.0,35982.98828125,0.0,318.0513916015625,1.0,281.7971496582031,284.19683837890625,298.7372741699219,301.0218811035156,293.1499938964844,293.1499938964844,281.8500061035156,35262.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628691554069519,1.0,0.0,0.0,3.5512940883636475,3.551316976547241,8.415241268266982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.439453125,0.0,1420.7344970703125,1895.4371337890625,0.0,1330.957275390625,0.8830557465553284,1.0,0.0,3.0,1.0,0.0
17658960,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096618652344,0.9785908460617064,0.3176978826522827,0.2851928472518921,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.8085184693336487,0.1809642314910888,0.1715501695871353,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3073425292969,0.7581267952919006,0.1493798345327377,0.1047907248139381,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079833984375,0.7949014902114868,0.1720844507217407,0.1632267534732818,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058776855469,0.7043126225471497,0.1182080060243606,0.5348117351531982,285.30889892578125,284.95001220703125,300.6171569824219,295.7987060546875,298.86602783203125,297.3402404785156,285.31365966796875,1.0,0.2926124930381775,1.0,1.0,0.7147575616836548,1.0,-1.5117114782333374,0.7026314735412598,0.8090800046920776,0.3565587997436523,0.9080483913421632,0.9080483913421632,0.0,44.02589797973633,25.0,36212.71875,0.0,309.3094482421875,1.0,281.8420104980469,284.2517395019531,298.78240966796875,301.1337280273437,293.1499938964844,293.1499938964844,281.54998779296875,34419.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628009080886841,1.0,0.0,0.0,3.58808970451355,3.5881128311157227,8.590528182139678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.96484375,0.0,1453.7518310546875,1895.4371337890625,0.0,1330.4688720703125,0.8904826045036316,1.0,0.0,3.0,1.0,0.0
17659020,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.9990000128746032,0.3213008344173431,0.2759771347045898,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.8422261476516724,0.1838158965110778,0.1742473393678665,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.7916321754455566,0.1515335142612457,0.1062940582633018,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8290504217147827,0.1746896356344223,0.1656841188669204,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.7325915098190308,0.119214229285717,0.5389394760131836,285.10064697265625,284.95001220703125,300.6558837890625,295.82281494140625,298.8871459960937,297.3446655273437,285.0928649902344,1.0,0.2863959670066833,1.0,1.0,0.7140346169471741,1.0,-1.5140650272369385,0.7040760517120361,0.8099889159202576,0.3573222756385803,0.91118323802948,0.91118323802948,0.0,38.291015625,25.0,37206.11328125,0.0,295.53375244140625,1.0,281.5566711425781,284.005859375,298.8948669433594,301.4024963378906,293.1499938964844,293.1499938964844,281.25,34851.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682404100894928,1.0,0.0,0.0,3.6382570266723633,3.6382806301116943,8.832426487970224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.3779296875,0.0,1511.5777587890625,1895.4371337890625,0.0,1474.753173828125,0.9017634987831116,1.0,0.0,3.0,1.0,0.0
17659080,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.9990000128746032,0.3213008344173431,0.2759771347045898,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.8422261476516724,0.1838158965110778,0.1742473393678665,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.7916321754455566,0.1515335142612457,0.1062940582633018,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8290504217147827,0.1746896356344223,0.1656841188669204,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.7325915098190308,0.119214229285717,0.5389394760131836,285.10064697265625,284.95001220703125,300.6558837890625,295.82281494140625,298.8871459960937,297.3446655273437,285.0928649902344,1.0,0.2863959670066833,1.0,1.0,0.7140346169471741,1.0,-1.5140650272369385,0.7040760517120361,0.8099889159202576,0.3573222756385803,0.91118323802948,0.91118323802948,0.0,38.291015625,25.0,37206.11328125,0.0,295.53375244140625,1.0,281.5566711425781,284.005859375,298.8948669433594,301.4024963378906,293.1499938964844,293.1499938964844,281.25,34851.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682404100894928,1.0,0.0,0.0,3.6382570266723633,3.6382806301116943,8.832426487970224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.3779296875,0.0,1511.5777587890625,1895.4371337890625,0.0,1474.753173828125,0.9017634987831116,1.0,0.0,3.0,1.0,0.0
17659140,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9990000128746032,0.3276088237762451,0.2591989934444427,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8624296188354492,0.1857503652572631,0.1761619299650192,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.8110305666923523,0.1528055816888809,0.1072395369410514,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.848176896572113,0.1763984709978103,0.1673827469348907,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7477627396583557,0.1195807978510856,0.5407243967056274,284.8429870605469,284.95001220703125,300.6954040527344,295.8475952148437,298.9092102050781,297.35223388671875,284.8374938964844,1.0,0.2813409566879272,1.0,1.0,0.7133116126060486,1.0,-1.5010868310928345,0.6977900862693787,0.8032967448234558,0.3547108769416809,0.8944841027259827,0.8944841027259827,0.0,35.43229675292969,28.0,37750.83984375,0.0,282.4496154785156,1.0,281.25830078125,283.7407531738281,298.8959350585937,301.46099853515625,293.1499938964844,293.1499938964844,281.54998779296875,36111.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955657005310059,1.0,0.0,0.0,3.64045786857605,3.64048171043396,8.843115892886999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.544921875,0.0,1523.4107666015625,1895.4371337890625,0.0,1575.9356689453125,0.903079390525818,1.0,0.0,3.0,1.0,0.0
17659200,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9990000128746032,0.3276088237762451,0.2591989934444427,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8624296188354492,0.1857503652572631,0.1761619299650192,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.8110305666923523,0.1528055816888809,0.1072395369410514,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.848176896572113,0.1763984709978103,0.1673827469348907,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7477627396583557,0.1195807978510856,0.5407243967056274,284.8429870605469,284.95001220703125,300.6954040527344,295.8475952148437,298.9092102050781,297.35223388671875,284.8374938964844,1.0,0.2813409566879272,1.0,1.0,0.7133116126060486,1.0,-1.5010868310928345,0.6977900862693787,0.8032967448234558,0.3547108769416809,0.8944841027259827,0.8944841027259827,0.0,35.43229675292969,28.0,37750.83984375,0.0,282.4496154785156,1.0,281.25830078125,283.7407531738281,298.8959350585937,301.46099853515625,293.1499938964844,293.1499938964844,281.54998779296875,36111.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955657005310059,1.0,0.0,0.0,3.64045786857605,3.64048171043396,8.843115892886999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.544921875,0.0,1523.4107666015625,1895.4371337890625,0.0,1575.9356689453125,0.903079390525818,1.0,0.0,3.0,1.0,0.0
17659260,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.3359177410602569,0.2479221671819687,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8776364326477051,0.1879326701164245,0.1779829263687133,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8240050673484802,0.1543303579092025,0.1081295982003212,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8624684810638428,0.1783206760883331,0.1689714193344116,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7586196660995483,0.1201280355453491,0.542244553565979,285.0312805175781,284.95001220703125,300.7355651855469,295.8729248046875,298.9374694824219,297.3695983886719,285.0340576171875,1.0,0.2785832583904266,1.0,1.0,0.7123822569847107,1.0,-1.494526743888855,0.6948303580284119,0.7996963858604431,0.3535257875919342,0.9065112471580504,0.9065112471580504,0.0,33.72417449951172,31.0,36881.87890625,0.0,275.20489501953125,1.0,281.5410461425781,283.952880859375,298.82135009765625,301.2469787597656,293.1499938964844,293.1499938964844,281.25,35530.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799241304397583,1.0,0.0,0.0,3.6508092880249023,3.650833368301392,8.893477456695109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.0341796875,0.0,1530.55908203125,1895.4371337890625,0.0,1456.0634765625,0.905181050300598,1.0,0.0,3.0,1.0,0.0
17659320,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.3359177410602569,0.2479221671819687,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8776364326477051,0.1879326701164245,0.1779829263687133,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8240050673484802,0.1543303579092025,0.1081295982003212,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8624684810638428,0.1783206760883331,0.1689714193344116,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7586196660995483,0.1201280355453491,0.542244553565979,285.0312805175781,284.95001220703125,300.7355651855469,295.8729248046875,298.9374694824219,297.3695983886719,285.0340576171875,1.0,0.2785832583904266,1.0,1.0,0.7123822569847107,1.0,-1.494526743888855,0.6948303580284119,0.7996963858604431,0.3535257875919342,0.9065112471580504,0.9065112471580504,0.0,33.72417449951172,31.0,36881.87890625,0.0,275.20489501953125,1.0,281.5410461425781,283.952880859375,298.82135009765625,301.2469787597656,293.1499938964844,293.1499938964844,281.25,35530.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799241304397583,1.0,0.0,0.0,3.6508092880249023,3.650833368301392,8.893477456695109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.0341796875,0.0,1530.55908203125,1895.4371337890625,0.0,1456.0634765625,0.905181050300598,1.0,0.0,3.0,1.0,0.0
17659380,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.9984992146492004,0.3436686396598816,0.2408810257911682,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8888335227966309,0.1900312751531601,0.1800640821456909,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.8331313133239746,0.1557720601558685,0.1092061251401901,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8729908466339111,0.18015156686306,0.1707966476678848,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.7663910388946533,0.120727963745594,0.5451136827468872,284.8336181640625,284.95001220703125,300.7762145996094,295.898681640625,298.965087890625,297.3845520019531,284.8315124511719,1.0,0.2777296304702759,1.0,1.0,0.7114529013633728,1.0,-1.4955012798309326,0.695634126663208,0.7998671531677246,0.3541385233402252,0.8916243314743042,0.8916243314743042,0.0,32.830257415771484,34.0,37701.2890625,0.0,273.3565673828125,1.0,281.25885009765625,283.735107421875,298.9203491210937,301.450439453125,293.1499938964844,293.1499938964844,281.54998779296875,36427.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885661482810974,1.0,0.0,0.0,3.6421656608581534,3.642189741134644,8.851415032040677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.42578125,0.0,1527.658447265625,1895.4371337890625,0.0,1521.7138671875,0.903720498085022,1.0,0.0,3.0,1.0,0.0
17659440,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.9984992146492004,0.3436686396598816,0.2408810257911682,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8888335227966309,0.1900312751531601,0.1800640821456909,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.8331313133239746,0.1557720601558685,0.1092061251401901,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8729908466339111,0.18015156686306,0.1707966476678848,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.7663910388946533,0.120727963745594,0.5451136827468872,284.8336181640625,284.95001220703125,300.7762145996094,295.898681640625,298.965087890625,297.3845520019531,284.8315124511719,1.0,0.2777296304702759,1.0,1.0,0.7114529013633728,1.0,-1.4955012798309326,0.695634126663208,0.7998671531677246,0.3541385233402252,0.8916243314743042,0.8916243314743042,0.0,32.830257415771484,34.0,37701.2890625,0.0,273.3565673828125,1.0,281.25885009765625,283.735107421875,298.9203491210937,301.450439453125,293.1499938964844,293.1499938964844,281.54998779296875,36427.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885661482810974,1.0,0.0,0.0,3.6421656608581534,3.642189741134644,8.851415032040677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.42578125,0.0,1527.658447265625,1895.4371337890625,0.0,1521.7138671875,0.903720498085022,1.0,0.0,3.0,1.0,0.0
17659500,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9983009696006776,0.3471889197826385,0.23944191634655,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8919594883918762,0.1910897344350814,0.1809805780649185,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.835545539855957,0.1565022617578506,0.1096563786268234,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8758782148361206,0.1810690909624099,0.1715861409902572,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7682174444198608,0.1210196167230606,0.5461832880973816,284.9603576660156,284.95001220703125,300.7967224121094,295.9117126464844,298.9779968261719,297.3898010253906,284.987548828125,1.0,0.2778865993022918,1.0,1.0,0.7109882235527039,1.0,-1.4976433515548706,0.6968680620193481,0.8007752299308777,0.3548236489295959,0.8976886868476868,0.8976886868476868,0.0,32.68821716308594,34.0,36988.72265625,0.0,273.9318542480469,1.0,281.5028686523437,283.91265869140625,298.8641967773437,301.2530517578125,293.1499938964844,293.1499938964844,281.54998779296875,36174.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802476644515991,1.0,0.0,0.0,3.6371259689331055,3.637149810791016,8.826935982142459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.83984375,0.0,1520.1962890625,1895.4371337890625,0.0,1458.494873046875,0.902754247188568,1.0,0.0,3.0,1.0,0.0
17659560,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9981608986854552,0.3508564233779907,0.2384805530309677,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8949069976806641,0.192386046051979,0.1821010261774063,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8378633856773376,0.1574593484401703,0.1102513372898101,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8785951137542725,0.1822101473808288,0.1725662052631378,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7698996067047119,0.1214740797877311,0.5478704571723938,285.0517272949219,284.95001220703125,300.8172607421875,295.9247741699219,298.9920654296875,297.39678955078125,285.0567932128906,1.0,0.2784167230129242,1.0,1.0,0.7104889154434204,1.0,-1.5017485618591309,0.6991006135940552,0.8026478886604309,0.3559709787368774,0.9059585332870485,0.9059585332870485,0.0,32.63985824584961,37.0,37119.3984375,0.0,275.6094665527344,1.0,281.54345703125,283.97137451171875,298.88250732421875,301.3092346191406,293.1499938964844,293.1499938964844,281.25,35600.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759992241859436,1.0,0.0,0.0,3.649459600448608,3.649483442306519,8.886901810001291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.17333984375,0.0,1529.576171875,1895.4371337890625,0.0,1426.7373046875,0.9049962759017944,1.0,0.0,3.0,1.0,0.0
17659620,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9982826709747314,0.3567092418670654,0.2393129914999008,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8977965116500854,0.1946252882480621,0.1843650043010711,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8399379849433899,0.1590266525745391,0.1114530563354492,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.881115198135376,0.1841502785682678,0.1745434999465942,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7708099484443665,0.1221570596098899,0.5514368414878845,284.87017822265625,284.95001220703125,300.85858154296875,295.9510498046875,299.0159606933594,297.4023132324219,284.86932373046875,1.0,0.2804247140884399,1.0,1.0,0.709490180015564,1.0,-1.5135616064071655,0.7053697109222412,0.8081918358802795,0.3591428399085998,0.8940703272819519,0.8940703272819519,0.0,32.94411849975586,40.0,38182.6875,0.0,281.6228942871094,1.0,281.2589111328125,283.7640686035156,298.98907470703125,301.5442810058594,293.1499938964844,293.1499938964844,281.54998779296875,36307.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882943511009216,1.0,0.0,0.0,3.64517593383789,3.64520001411438,8.866052780831524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.26220703125,0.0,1530.102294921875,1895.4371337890625,0.0,1519.627197265625,0.9043381214141846,1.0,0.0,3.0,1.0,0.0
17659680,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9982826709747314,0.3567092418670654,0.2393129914999008,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8977965116500854,0.1946252882480621,0.1843650043010711,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8399379849433899,0.1590266525745391,0.1114530563354492,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.881115198135376,0.1841502785682678,0.1745434999465942,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7708099484443665,0.1221570596098899,0.5514368414878845,284.87017822265625,284.95001220703125,300.85858154296875,295.9510498046875,299.0159606933594,297.4023132324219,284.86932373046875,1.0,0.2804247140884399,1.0,1.0,0.709490180015564,1.0,-1.5135616064071655,0.7053697109222412,0.8081918358802795,0.3591428399085998,0.8940703272819519,0.8940703272819519,0.0,32.94411849975586,40.0,38182.6875,0.0,281.6228942871094,1.0,281.2589111328125,283.7640686035156,298.98907470703125,301.5442810058594,293.1499938964844,293.1499938964844,281.54998779296875,36307.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882943511009216,1.0,0.0,0.0,3.64517593383789,3.64520001411438,8.866052780831524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.26220703125,0.0,1530.102294921875,1895.4371337890625,0.0,1519.627197265625,0.9043381214141846,1.0,0.0,3.0,1.0,0.0
17659740,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.9988565444946288,0.361720472574234,0.2437716424465179,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.896466076374054,0.197085440158844,0.1865395903587341,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8383779525756836,0.1608005464076995,0.1125878766179084,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.8795174360275269,0.186284601688385,0.1764227598905563,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.7680273652076721,0.1228792965412139,0.5543496608734131,285.0970153808594,284.95001220703125,300.8999938964844,295.9774169921875,299.03814697265625,297.4037780761719,285.1020812988281,1.0,0.2834746837615967,1.0,1.0,0.7084915041923523,1.0,-1.52863872051239,0.7132741212844849,0.8153645396232605,0.3631268441677093,0.9119205474853516,0.9119205474853516,0.0,33.76675033569336,43.0,37783.48046875,0.0,290.5500183105469,1.0,281.5411071777344,284.00341796875,298.9505310058594,301.4170837402344,293.1499938964844,293.1499938964844,281.25,35365.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784639954566956,1.0,0.0,0.0,3.661503314971924,3.661527395248413,8.945655167735822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.81591796875,0.0,1541.23876953125,1895.4371337890625,0.0,1445.117431640625,0.9074973464012146,1.0,0.0,3.0,1.0,0.0
17659800,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.9988565444946288,0.361720472574234,0.2437716424465179,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.896466076374054,0.197085440158844,0.1865395903587341,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8383779525756836,0.1608005464076995,0.1125878766179084,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.8795174360275269,0.186284601688385,0.1764227598905563,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.7680273652076721,0.1228792965412139,0.5543496608734131,285.0970153808594,284.95001220703125,300.8999938964844,295.9774169921875,299.03814697265625,297.4037780761719,285.1020812988281,1.0,0.2834746837615967,1.0,1.0,0.7084915041923523,1.0,-1.52863872051239,0.7132741212844849,0.8153645396232605,0.3631268441677093,0.9119205474853516,0.9119205474853516,0.0,33.76675033569336,43.0,37783.48046875,0.0,290.5500183105469,1.0,281.5411071777344,284.00341796875,298.9505310058594,301.4170837402344,293.1499938964844,293.1499938964844,281.25,35365.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784639954566956,1.0,0.0,0.0,3.661503314971924,3.661527395248413,8.945655167735822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.81591796875,0.0,1541.23876953125,1895.4371337890625,0.0,1445.117431640625,0.9074973464012146,1.0,0.0,3.0,1.0,0.0
17659860,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9990000128746032,0.3652948141098022,0.2503460049629211,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8929412364959717,0.199369803071022,0.1888925433158874,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8349916338920593,0.162394493818283,0.11384217441082,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8757931590080261,0.188243418931961,0.1784632205963134,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7634153366088867,0.1234478950500488,0.5576467514038086,284.92303466796875,284.95001220703125,300.9414367675781,296.0037536621094,299.0564880371094,297.3984069824219,284.9225769042969,1.0,0.2874174416065216,1.0,1.0,0.7079380750656128,1.0,-1.5472663640975952,0.7227743864059448,0.8244919776916504,0.3679151237010956,0.9037954211235046,0.9037954211235046,0.0,34.971004486083984,46.0,38997.97265625,0.0,302.2966003417969,1.0,281.2587280273437,283.80096435546875,299.0500793457031,301.6540832519531,293.1499938964844,293.1499938964844,280.95001220703125,35974.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923207640647888,1.0,0.0,0.0,3.668626070022583,3.668650150299072,8.980493362287234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.51953125,0.0,1553.80078125,1895.4371337890625,0.0,1550.684814453125,0.90937077999115,1.0,0.0,3.0,1.0,0.0
17659920,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9990000128746032,0.3652948141098022,0.2503460049629211,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8929412364959717,0.199369803071022,0.1888925433158874,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8349916338920593,0.162394493818283,0.11384217441082,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8757931590080261,0.188243418931961,0.1784632205963134,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7634153366088867,0.1234478950500488,0.5576467514038086,284.92303466796875,284.95001220703125,300.9414367675781,296.0037536621094,299.0564880371094,297.3984069824219,284.9225769042969,1.0,0.2874174416065216,1.0,1.0,0.7079380750656128,1.0,-1.5472663640975952,0.7227743864059448,0.8244919776916504,0.3679151237010956,0.9037954211235046,0.9037954211235046,0.0,34.971004486083984,46.0,38997.97265625,0.0,302.2966003417969,1.0,281.2587280273437,283.80096435546875,299.0500793457031,301.6540832519531,293.1499938964844,293.1499938964844,280.95001220703125,35974.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923207640647888,1.0,0.0,0.0,3.668626070022583,3.668650150299072,8.980493362287234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.51953125,0.0,1553.80078125,1895.4371337890625,0.0,1550.684814453125,0.90937077999115,1.0,0.0,3.0,1.0,0.0
17659980,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.9990000128746032,0.3664796650409698,0.260515034198761,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.8842536807060242,0.2010471522808075,0.1906588226556778,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.8271014094352722,0.1634068936109542,0.114679217338562,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.8671027421951294,0.1896073669195175,0.1799326688051223,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.7543842196464539,0.1234403699636459,0.5585173964500427,284.7347412109375,284.95001220703125,300.98272705078125,296.02996826171875,299.0678100585937,297.3800964355469,284.7351379394531,1.0,0.2919445931911468,1.0,1.0,0.7073847055435181,1.0,-1.5654096603393557,0.7320109009742737,0.8333988189697266,0.3726834654808044,0.8822462558746338,0.8822462558746338,0.0,36.7662353515625,49.0,40129.25390625,0.0,315.6446228027344,1.0,280.9571228027344,283.5956726074219,299.0770263671875,301.7680358886719,293.1499938964844,293.1499938964844,281.25,37072.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049965262413025,1.0,0.0,0.0,3.634406089782715,3.634429931640625,8.813738645585545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.31591796875,0.0,1523.88134765625,1895.4371337890625,0.0,1650.4058837890625,0.902435541152954,1.0,0.0,3.0,1.0,0.0
17660040,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.9990000128746032,0.3664796650409698,0.260515034198761,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.8842536807060242,0.2010471522808075,0.1906588226556778,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.8271014094352722,0.1634068936109542,0.114679217338562,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.8671027421951294,0.1896073669195175,0.1799326688051223,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.7543842196464539,0.1234403699636459,0.5585173964500427,284.7347412109375,284.95001220703125,300.98272705078125,296.02996826171875,299.0678100585937,297.3800964355469,284.7351379394531,1.0,0.2919445931911468,1.0,1.0,0.7073847055435181,1.0,-1.5654096603393557,0.7320109009742737,0.8333988189697266,0.3726834654808044,0.8822462558746338,0.8822462558746338,0.0,36.7662353515625,49.0,40129.25390625,0.0,315.6446228027344,1.0,280.9571228027344,283.5956726074219,299.0770263671875,301.7680358886719,293.1499938964844,293.1499938964844,281.25,37072.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049965262413025,1.0,0.0,0.0,3.634406089782715,3.634429931640625,8.813738645585545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.31591796875,0.0,1523.88134765625,1895.4371337890625,0.0,1650.4058837890625,0.902435541152954,1.0,0.0,3.0,1.0,0.0
17660100,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9990000128746032,0.3667560815811157,0.266315758228302,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8789843916893005,0.2019706666469574,0.1914628744125366,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8223347663879395,0.1639949381351471,0.115042895078659,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8618930578231812,0.1903612613677978,0.1805847734212875,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7490464448928833,0.1234075427055358,0.5583391189575195,284.8813781738281,284.95001220703125,301.0032958984375,296.0429992675781,299.0730895996094,297.37017822265625,284.90887451171875,1.0,0.2943589389324188,1.0,1.0,0.7071080207824707,1.0,-1.574345350265503,0.7365601062774658,0.8377852439880371,0.3750552833080292,0.8866826891899109,0.8866826891899109,0.0,37.82460403442383,49.0,39501.1484375,0.0,322.79052734375,1.0,281.2015991210937,283.78814697265625,299.0079650878906,301.55242919921875,293.1499938964844,293.1499938964844,281.25,36764.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971430778503418,1.0,0.0,0.0,3.6181888580322266,3.6182126998901367,8.735258347769559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.603515625,0.0,1503.736572265625,1895.4371337890625,0.0,1588.280029296875,0.898976743221283,1.0,0.0,3.0,1.0,0.0
17660160,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.3673227727413177,0.271727055311203,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8746421337127686,0.2031745910644531,0.1925165355205536,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8183704018592834,0.1648478955030441,0.1155818328261375,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8575875759124756,0.1913783997297287,0.181469440460205,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7444645166397095,0.1235421299934387,0.5587670803070068,284.9834289550781,284.95001220703125,301.0237731933594,296.0559387207031,299.0801086425781,297.3637390136719,284.9900817871094,1.0,0.2968868613243103,1.0,1.0,0.7069807052612305,1.0,-1.5843288898468018,0.7415761351585388,0.8427527546882629,0.3776532411575317,0.8932111263275146,0.8932111263275146,0.0,38.87133026123047,52.0,39701.47265625,0.0,330.4974975585937,1.0,281.24322509765625,283.8587646484375,299.0205383300781,301.6033020019531,293.1499938964844,293.1499938964844,281.54998779296875,36113.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932750344276428,1.0,0.0,0.0,3.621589422225952,3.6216132640838623,8.751685527386144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.380859375,0.0,1502.63330078125,1895.4371337890625,0.0,1558.09033203125,0.8991437554359436,1.0,0.0,3.0,1.0,0.0
17660220,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.9990000128746032,0.3689548373222351,0.2818428575992584,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.8679224848747253,0.2060668766498565,0.195156916975975,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.8120894432067871,0.1669990271329879,0.117026150226593,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.850887656211853,0.1938701719045639,0.1837407797574997,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.7370544075965881,0.1241664066910743,0.5613158345222473,285.23828125,284.95001220703125,301.0644226074219,296.0815124511719,299.09747314453125,297.3570251464844,285.243408203125,1.0,0.3022718131542206,1.0,1.0,0.70672607421875,1.0,-1.6071624755859375,0.7530221343040466,0.8541402816772461,0.3836213946342468,0.9218376874923706,0.9218376874923706,0.0,40.95973587036133,55.0,39431.91796875,0.0,347.6253356933594,1.0,281.5428771972656,284.1125183105469,299.05224609375,301.5994567871094,293.1499938964844,293.1499938964844,281.25,34740.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841736435890198,1.0,0.0,0.0,3.663259267807007,3.663283109664917,8.954237387115427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.5,0.0,1538.5137939453125,1895.4371337890625,0.0,1488.162841796875,0.907517910003662,1.0,0.0,3.0,1.0,0.0
17660280,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.9990000128746032,0.3689548373222351,0.2818428575992584,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.8679224848747253,0.2060668766498565,0.195156916975975,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.8120894432067871,0.1669990271329879,0.117026150226593,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.850887656211853,0.1938701719045639,0.1837407797574997,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.7370544075965881,0.1241664066910743,0.5613158345222473,285.23828125,284.95001220703125,301.0644226074219,296.0815124511719,299.09747314453125,297.3570251464844,285.243408203125,1.0,0.3022718131542206,1.0,1.0,0.70672607421875,1.0,-1.6071624755859375,0.7530221343040466,0.8541402816772461,0.3836213946342468,0.9218376874923706,0.9218376874923706,0.0,40.95973587036133,55.0,39431.91796875,0.0,347.6253356933594,1.0,281.5428771972656,284.1125183105469,299.05224609375,301.5994567871094,293.1499938964844,293.1499938964844,281.25,34740.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841736435890198,1.0,0.0,0.0,3.663259267807007,3.663283109664917,8.954237387115427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.5,0.0,1538.5137939453125,1895.4371337890625,0.0,1488.162841796875,0.907517910003662,1.0,0.0,3.0,1.0,0.0
17660340,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9990000128746032,0.3691649436950683,0.292728841304779,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8608808517456055,0.2085476070642471,0.1977867037057876,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8051375150680542,0.1687385141849517,0.1184479296207428,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8439240455627441,0.1959700435400009,0.1860019117593765,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.729640543460846,0.1245915591716766,0.564214289188385,285.05914306640625,284.95001220703125,301.1045837402344,296.10662841796875,299.1114501953125,297.34454345703125,285.0577392578125,1.0,0.3080130517482757,1.0,1.0,0.7064714431762695,1.0,-1.6312906742095947,0.7651079297065735,0.8661826848983765,0.3899928033351898,0.9225423336029052,0.9225423336029052,0.0,43.27623748779297,58.0,40828.9140625,0.0,366.515869140625,1.0,281.258544921875,283.8988342285156,299.16607666015625,301.8795471191406,293.1499938964844,293.1499938964844,280.95001220703125,35179.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013116478919983,1.0,0.0,0.0,3.699435234069824,3.6994595527648926,9.131962883657252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.9375,0.0,1582.6463623046875,1895.4371337890625,0.0,1621.1199951171875,0.915758490562439,1.0,0.0,3.0,1.0,0.0
17660400,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9990000128746032,0.3691649436950683,0.292728841304779,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8608808517456055,0.2085476070642471,0.1977867037057876,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8051375150680542,0.1687385141849517,0.1184479296207428,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8439240455627441,0.1959700435400009,0.1860019117593765,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.729640543460846,0.1245915591716766,0.564214289188385,285.05914306640625,284.95001220703125,301.1045837402344,296.10662841796875,299.1114501953125,297.34454345703125,285.0577392578125,1.0,0.3080130517482757,1.0,1.0,0.7064714431762695,1.0,-1.6312906742095947,0.7651079297065735,0.8661826848983765,0.3899928033351898,0.9225423336029052,0.9225423336029052,0.0,43.27623748779297,58.0,40828.9140625,0.0,366.515869140625,1.0,281.258544921875,283.8988342285156,299.16607666015625,301.8795471191406,293.1499938964844,293.1499938964844,280.95001220703125,35179.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013116478919983,1.0,0.0,0.0,3.699435234069824,3.6994595527648926,9.131962883657252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.9375,0.0,1582.6463623046875,1895.4371337890625,0.0,1621.1199951171875,0.915758490562439,1.0,0.0,3.0,1.0,0.0
17660460,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9990000128746032,0.3668498396873474,0.3060889840126037,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8510372638702393,0.2102639079093933,0.1996561586856842,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7949389219284058,0.169750764966011,0.1193321868777275,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8343023657798767,0.1973264664411544,0.187529370188713,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7196769714355469,0.1243902221322059,0.5644341707229614,284.8594970703125,284.95001220703125,301.14410400390625,296.13116455078125,299.1187438964844,297.3205871582031,284.8590087890625,1.0,0.3138519823551178,1.0,1.0,0.7064807415008545,1.0,-1.6527351140975952,0.7757636308670044,0.8769715428352356,0.3955969512462616,0.9088467359542848,0.9088467359542848,0.0,46.06588363647461,46.0,42113.9296875,0.0,385.7928466796875,1.0,280.9567565917969,283.6778259277344,299.1872253417969,302.0004577636719,293.1499938964844,293.1499938964844,280.6499938964844,36117.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158318758010864,1.0,0.0,0.0,3.7000699043273926,3.70009446144104,9.135096661339048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.7216796875,0.0,1590.482177734375,1895.4371337890625,0.0,1737.864501953125,0.916475474834442,1.0,0.0,3.0,1.0,0.0
17660520,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9990000128746032,0.3668498396873474,0.3060889840126037,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8510372638702393,0.2102639079093933,0.1996561586856842,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7949389219284058,0.169750764966011,0.1193321868777275,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8343023657798767,0.1973264664411544,0.187529370188713,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7196769714355469,0.1243902221322059,0.5644341707229614,284.8594970703125,284.95001220703125,301.14410400390625,296.13116455078125,299.1187438964844,297.3205871582031,284.8590087890625,1.0,0.3138519823551178,1.0,1.0,0.7064807415008545,1.0,-1.6527351140975952,0.7757636308670044,0.8769715428352356,0.3955969512462616,0.9088467359542848,0.9088467359542848,0.0,46.06588363647461,46.0,42113.9296875,0.0,385.7928466796875,1.0,280.9567565917969,283.6778259277344,299.1872253417969,302.0004577636719,293.1499938964844,293.1499938964844,280.6499938964844,36117.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158318758010864,1.0,0.0,0.0,3.7000699043273926,3.70009446144104,9.135096661339048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.7216796875,0.0,1590.482177734375,1895.4371337890625,0.0,1737.864501953125,0.916475474834442,1.0,0.0,3.0,1.0,0.0
17660580,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605224609375,0.9990000128746032,0.3640759587287903,0.3068201541900635,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6609802246094,0.8521398305892944,0.2115098983049392,0.2009361237287521,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.7953650951385498,0.1703250855207443,0.1198041290044784,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610717773437,0.8349853754043579,0.1982127428054809,0.1884707510471344,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.7180861830711365,0.1236996576189994,0.5618538856506348,284.6607971191406,284.95001220703125,301.182861328125,296.15496826171875,299.1250305175781,297.2976989746094,284.6591796875,1.0,0.3136188089847564,1.0,1.0,0.7064900398254395,1.0,-1.6537662744522097,0.7762467265129089,0.8775195479393005,0.3959535956382751,0.882093608379364,0.882093608379364,0.0,46.22200393676758,34.0,42919.53125,0.0,386.7892456054688,1.0,280.6569519042969,283.4652404785156,299.1891174316406,302.06268310546875,293.1499938964844,293.1499938964844,280.95001220703125,37411.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725246250629425,1.0,0.0,0.0,3.653937101364136,3.653961420059204,8.908722293199389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.232421875,0.0,1548.1243896484375,1895.4371337890625,0.0,1815.400390625,0.9069966673851012,1.0,0.0,3.0,1.0,0.0
