time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605224609375,0.9990000128746032,0.3640759587287903,0.3068201541900635,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6609802246094,0.8521398305892944,0.2115098983049392,0.2009361237287521,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.7953650951385498,0.1703250855207443,0.1198041290044784,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610717773437,0.8349853754043579,0.1982127428054809,0.1884707510471344,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.7180861830711365,0.1236996576189994,0.5618538856506348,284.6607971191406,284.95001220703125,301.182861328125,296.15496826171875,299.1250305175781,297.2976989746094,284.6591796875,1.0,0.3136188089847564,1.0,1.0,0.7064900398254395,1.0,-1.6537662744522097,0.7762467265129089,0.8775195479393005,0.3959535956382751,0.882093608379364,0.882093608379364,0.0,46.22200393676758,34.0,42919.53125,0.0,386.7892456054688,1.0,280.6569519042969,283.4652404785156,299.1891174316406,302.06268310546875,293.1499938964844,293.1499938964844,280.95001220703125,37411.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725246250629425,1.0,0.0,0.0,3.653937101364136,3.653961420059204,8.908722293199389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.232421875,0.0,1548.1243896484375,1895.4371337890625,0.0,1815.400390625,0.9069966673851012,1.0,0.0,3.0,1.0,0.0
17660700,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.9990000128746032,0.3642726838588714,0.3024197220802307,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.856931209564209,0.2122596800327301,0.2014954984188079,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.799731433391571,0.1707361191511154,0.1199851706624031,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.8393091559410095,0.1987666636705398,0.1888546645641327,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.7206385731697083,0.1233982890844345,0.5600338578224182,284.7930603027344,284.95001220703125,301.201904296875,296.16656494140625,299.13116455078125,297.2929077148437,284.81561279296875,1.0,0.3116902709007263,1.0,1.0,0.7064947485923767,1.0,-1.6476513147354126,0.7732085585594177,0.8744428157806396,0.3943412005901336,0.8828985691070557,0.8828985691070557,0.0,45.30699157714844,34.0,41954.09375,0.0,380.9027099609375,1.0,280.9018859863281,283.6450500488281,299.119140625,301.8259582519531,293.1499938964844,293.1499938964844,280.95001220703125,37232.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161651849746704,1.0,0.0,0.0,3.6281936168670654,3.628217458724976,8.783633234088484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.44970703125,0.0,1518.207763671875,1895.4371337890625,0.0,1740.5858154296875,0.9014994502067566,1.0,0.0,3.0,1.0,0.0
17660760,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9990000128746032,0.3662630915641784,0.2945525348186493,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8655685186386108,0.2133035808801651,0.202304869890213,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8077727556228638,0.1714248955249786,0.1203408017754554,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8472293615341187,0.1995961815118789,0.1894693970680236,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7261420488357544,0.1233157366514206,0.5589529275894165,284.869384765625,284.95001220703125,301.220703125,296.1779479980469,299.1405944824219,297.294677734375,284.8717346191406,1.0,0.3087403178215027,1.0,1.0,0.7063372731208801,1.0,-1.6390470266342163,0.7689974308013916,0.8700495958328247,0.3921273052692413,0.884326696395874,0.884326696395874,0.0,43.74635314941406,37.0,41747.4921875,0.0,371.9263916015625,1.0,280.9432373046875,283.6983947753906,299.12774658203125,301.8525695800781,293.1499938964844,293.1499938964844,281.25,36748.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107057571411133,1.0,0.0,0.0,3.61872148513794,3.6187453269958496,8.73783051247301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.38525390625,0.0,1504.2003173828125,1895.4371337890625,0.0,1696.243408203125,0.8988993167877197,1.0,0.0,3.0,1.0,0.0
17660820,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.9990000128746032,0.3732180297374725,0.2845678627490997,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.8789182901382446,0.2159195095300674,0.2045358121395111,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8192912936210632,0.1732921302318573,0.1214773058891296,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8594115376472473,0.20175501704216,0.1912785321474075,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.734113335609436,0.1236912086606025,0.5594661235809326,285.085205078125,284.95001220703125,301.2575378417969,296.20001220703125,299.1667785644531,297.31109619140625,285.0880432128906,1.0,0.3063870370388031,1.0,1.0,0.7060223817825317,1.0,-1.63387930393219,0.7666015625,0.8672776818275452,0.3907391726970672,0.9013432264328004,0.9013432264328004,0.0,41.927223205566406,40.0,40804.75390625,0.0,364.1275024414063,1.0,281.24267578125,283.9281921386719,299.14910888671875,301.793701171875,293.1499938964844,293.1499938964844,281.54998779296875,35583.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973124146461487,1.0,0.0,0.0,3.62874436378479,3.6287682056427,8.786300327301433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.822265625,0.0,1506.5531005859375,1895.4371337890625,0.0,1589.6077880859375,0.9003517031669617,1.0,0.0,3.0,1.0,0.0
17660880,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.9990000128746032,0.3732180297374725,0.2845678627490997,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.8789182901382446,0.2159195095300674,0.2045358121395111,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8192912936210632,0.1732921302318573,0.1214773058891296,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8594115376472473,0.20175501704216,0.1912785321474075,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.734113335609436,0.1236912086606025,0.5594661235809326,285.085205078125,284.95001220703125,301.2575378417969,296.20001220703125,299.1667785644531,297.31109619140625,285.0880432128906,1.0,0.3063870370388031,1.0,1.0,0.7060223817825317,1.0,-1.63387930393219,0.7666015625,0.8672776818275452,0.3907391726970672,0.9013432264328004,0.9013432264328004,0.0,41.927223205566406,40.0,40804.75390625,0.0,364.1275024414063,1.0,281.24267578125,283.9281921386719,299.14910888671875,301.793701171875,293.1499938964844,293.1499938964844,281.54998779296875,35583.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973124146461487,1.0,0.0,0.0,3.62874436378479,3.6287682056427,8.786300327301433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.822265625,0.0,1506.5531005859375,1895.4371337890625,0.0,1589.6077880859375,0.9003517031669617,1.0,0.0,3.0,1.0,0.0
17660940,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29949951171875,0.9990000128746032,0.3811560571193695,0.2780341207981109,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2990417480469,0.8900302052497864,0.2190319597721099,0.2073264718055725,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.8284389972686768,0.1756093353033065,0.1229933500289917,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.8695797324180603,0.2043834179639816,0.1936190277338028,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29742431640625,0.740890383720398,0.1246750280261039,0.5630407929420471,285.2992248535156,284.95001220703125,301.2932434082031,296.2210388183594,299.19732666015625,297.335693359375,285.30157470703125,1.0,0.3059637546539306,1.0,1.0,0.7057074904441833,1.0,-1.6383029222488403,0.7689523696899414,0.8693505525588989,0.3919242024421692,0.9326454997062684,0.9326454997062684,0.0,40.92113876342773,43.0,40171.34765625,0.0,363.6556396484375,1.0,281.5429992675781,284.1475524902344,299.18878173828125,301.78936767578125,293.1499938964844,293.1499938964844,281.25,34381.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882242560386658,1.0,0.0,0.0,3.6846420764923096,3.684666156768799,9.059076546691358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.50439453125,0.0,1559.8271484375,1895.4371337890625,0.0,1519.089111328125,0.9120426177978516,1.0,0.0,3.0,1.0,0.0
17661000,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29949951171875,0.9990000128746032,0.3811560571193695,0.2780341207981109,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2990417480469,0.8900302052497864,0.2190319597721099,0.2073264718055725,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.8284389972686768,0.1756093353033065,0.1229933500289917,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.8695797324180603,0.2043834179639816,0.1936190277338028,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29742431640625,0.740890383720398,0.1246750280261039,0.5630407929420471,285.2992248535156,284.95001220703125,301.2932434082031,296.2210388183594,299.19732666015625,297.335693359375,285.30157470703125,1.0,0.3059637546539306,1.0,1.0,0.7057074904441833,1.0,-1.6383029222488403,0.7689523696899414,0.8693505525588989,0.3919242024421692,0.9326454997062684,0.9326454997062684,0.0,40.92113876342773,43.0,40171.34765625,0.0,363.6556396484375,1.0,281.5429992675781,284.1475524902344,299.18878173828125,301.78936767578125,293.1499938964844,293.1499938964844,281.25,34381.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882242560386658,1.0,0.0,0.0,3.6846420764923096,3.684666156768799,9.059076546691358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.50439453125,0.0,1559.8271484375,1895.4371337890625,0.0,1519.089111328125,0.9120426177978516,1.0,0.0,3.0,1.0,0.0
17661060,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.9990000128746032,0.3871832191944122,0.275685042142868,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8965165615081787,0.2215877771377563,0.2099688351154327,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8335651159286499,0.1773908138275146,0.12439726293087,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.875398576259613,0.2064840644598007,0.1958205848932266,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.7446219325065613,0.1255020201206207,0.5672860741615295,285.09136962890625,284.95001220703125,301.32763671875,296.24090576171875,299.2219543457031,297.34930419921875,285.0881652832031,1.0,0.3071166574954986,1.0,1.0,0.7050472497940063,1.0,-1.648079514503479,0.7740883231163025,0.8739912509918213,0.3946843445301056,0.9344430565834044,0.9344430565834044,0.0,40.725242614746094,46.0,41332.76171875,0.0,368.2841491699219,1.0,281.2583923339844,283.9102783203125,299.29254150390625,302.0450134277344,293.1499938964844,293.1499938964844,280.95001220703125,34920.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037739157676697,1.0,0.0,0.0,3.730370283126831,3.73039484024048,9.285325859309524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.8134765625,0.0,1616.1832275390625,1895.4371337890625,0.0,1640.66259765625,0.922515332698822,1.0,0.0,3.0,1.0,0.0
17661120,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.9990000128746032,0.3871832191944122,0.275685042142868,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8965165615081787,0.2215877771377563,0.2099688351154327,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8335651159286499,0.1773908138275146,0.12439726293087,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.875398576259613,0.2064840644598007,0.1958205848932266,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.7446219325065613,0.1255020201206207,0.5672860741615295,285.09136962890625,284.95001220703125,301.32763671875,296.24090576171875,299.2219543457031,297.34930419921875,285.0881652832031,1.0,0.3071166574954986,1.0,1.0,0.7050472497940063,1.0,-1.648079514503479,0.7740883231163025,0.8739912509918213,0.3946843445301056,0.9344430565834044,0.9344430565834044,0.0,40.725242614746094,46.0,41332.76171875,0.0,368.2841491699219,1.0,281.2583923339844,283.9102783203125,299.29254150390625,302.0450134277344,293.1499938964844,293.1499938964844,280.95001220703125,34920.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037739157676697,1.0,0.0,0.0,3.730370283126831,3.73039484024048,9.285325859309524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.8134765625,0.0,1616.1832275390625,1895.4371337890625,0.0,1640.66259765625,0.922515332698822,1.0,0.0,3.0,1.0,0.0
17661180,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.39032644033432,0.2787917554378509,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8957236409187317,0.2233198434114456,0.2117888927459716,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8323900103569031,0.1784005463123321,0.1252306848764419,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8742063045501709,0.2077841013669967,0.197230726480484,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7427047491073608,0.1257100701332092,0.5689998865127563,284.87060546875,284.95001220703125,301.36065673828125,296.2594909667969,299.2369384765625,297.345703125,284.8687744140625,1.0,0.309372067451477,1.0,1.0,0.7043870091438293,1.0,-1.658745288848877,0.7796720862388611,0.8790731430053711,0.3977006375789642,0.9207180142402648,0.9207180142402648,0.0,41.44444274902344,49.0,42442.2265625,0.0,376.0214538574219,1.0,280.95654296875,283.67169189453125,299.30712890625,302.1463623046875,293.1499938964844,293.1499938964844,280.6499938964844,35923.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165372371673584,1.0,0.0,0.0,3.73830771446228,3.738332748413086,9.32488319449476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.2802734375,0.0,1633.0631103515625,1895.4371337890625,0.0,1743.625244140625,0.9249064326286316,1.0,0.0,3.0,1.0,0.0
17661240,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.39032644033432,0.2787917554378509,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8957236409187317,0.2233198434114456,0.2117888927459716,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8323900103569031,0.1784005463123321,0.1252306848764419,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8742063045501709,0.2077841013669967,0.197230726480484,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7427047491073608,0.1257100701332092,0.5689998865127563,284.87060546875,284.95001220703125,301.36065673828125,296.2594909667969,299.2369384765625,297.345703125,284.8687744140625,1.0,0.309372067451477,1.0,1.0,0.7043870091438293,1.0,-1.658745288848877,0.7796720862388611,0.8790731430053711,0.3977006375789642,0.9207180142402648,0.9207180142402648,0.0,41.44444274902344,49.0,42442.2265625,0.0,376.0214538574219,1.0,280.95654296875,283.67169189453125,299.30712890625,302.1463623046875,293.1499938964844,293.1499938964844,280.6499938964844,35923.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165372371673584,1.0,0.0,0.0,3.73830771446228,3.738332748413086,9.32488319449476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.2802734375,0.0,1633.0631103515625,1895.4371337890625,0.0,1743.625244140625,0.9249064326286316,1.0,0.0,3.0,1.0,0.0
17661300,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.9990000128746032,0.3910044133663177,0.2818735837936401,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7360534667969,0.8934034705162048,0.2240196168422699,0.2125192731618881,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.8301535248756409,0.1787512302398681,0.1255244314670562,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.8717535734176636,0.2082664519548416,0.1977565586566925,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.7401535511016846,0.1256274729967117,0.5690006613731384,284.7348937988281,284.95001220703125,301.3765869140625,296.2682800292969,299.2418518066406,297.3394470214844,284.7141418457031,1.0,0.3108075857162475,1.0,1.0,0.7040569186210632,1.0,-1.6643072366714478,0.7825793027877808,0.8817278742790222,0.3992735743522644,0.907242715358734,0.907242715358734,0.0,42.066017150878906,49.0,43367.390625,0.0,380.7905578613281,1.0,280.6976013183594,283.4962158203125,299.3303527832031,302.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36503.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234493494033813,1.0,0.0,0.0,3.727531909942627,3.7275567054748535,9.271201975025178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.7666015625,0.0,1624.9976806640625,1895.4371337890625,0.0,1800.4947509765625,0.9226948618888856,1.0,0.0,3.0,1.0,0.0
17661360,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.9990000128746032,0.3910774886608124,0.285838633775711,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.8900154232978821,0.2246069461107254,0.2131358832120895,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6743469238281,0.8270006775856018,0.1789972335100174,0.1257403194904327,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.868282675743103,0.2086362540721893,0.1981692761182785,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749572753906,0.7367108464241028,0.1254146099090576,0.5684182643890381,284.67413330078125,284.95001220703125,301.39215087890625,296.2767028808594,299.2447814941406,297.3301696777344,284.67431640625,1.0,0.312402993440628,1.0,1.0,0.703962504863739,1.0,-1.6698633432388306,0.7853936553001404,0.8844696879386902,0.4007608592510223,0.8946983218193054,0.8946983218193054,0.0,42.84304428100586,52.0,43439.890625,0.0,386.0276489257813,1.0,280.65643310546875,283.4623107910156,299.307861328125,302.2089538574219,293.1499938964844,293.1499938964844,280.95001220703125,37187.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250889539718628,1.0,0.0,0.0,3.699703931808472,3.699728488922119,9.133289609053464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.08935546875,0.0,1598.176513671875,1895.4371337890625,0.0,1814.093505859375,0.9170703887939452,1.0,0.0,3.0,1.0,0.0
17661420,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9990000128746032,0.3917794525623321,0.2941895425319671,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8835862278938293,0.2265651375055313,0.214764803647995,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8210466504096985,0.1802186071872711,0.1264451742172241,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.861702561378479,0.2100954055786132,0.1993485391139984,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7299066185951233,0.1253418028354644,0.5677011013031006,284.9159545898437,284.95001220703125,301.4219665527344,296.2924194335937,299.25421142578125,297.319091796875,284.9213562011719,1.0,0.3160372078418731,1.0,1.0,0.7037736773490906,1.0,-1.683244228363037,0.7921440005302429,0.891100287437439,0.4043103456497192,0.901229739189148,0.901229739189148,0.0,44.5449447631836,55.0,42828.82421875,0.0,398.2878723144531,1.0,280.9413146972656,283.7204895019531,299.253173828125,302.0329284667969,293.1499938964844,293.1499938964844,280.6499938964844,36418.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122930288314819,1.0,0.0,0.0,3.676421880722046,3.676446199417114,9.018700666274526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.81884765625,0.0,1565.9144287109375,1895.4371337890625,0.0,1709.0849609375,0.91154944896698,1.0,0.0,3.0,1.0,0.0
17661480,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9990000128746032,0.3917794525623321,0.2941895425319671,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8835862278938293,0.2265651375055313,0.214764803647995,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8210466504096985,0.1802186071872711,0.1264451742172241,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.861702561378479,0.2100954055786132,0.1993485391139984,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7299066185951233,0.1253418028354644,0.5677011013031006,284.9159545898437,284.95001220703125,301.4219665527344,296.2924194335937,299.25421142578125,297.319091796875,284.9213562011719,1.0,0.3160372078418731,1.0,1.0,0.7037736773490906,1.0,-1.683244228363037,0.7921440005302429,0.891100287437439,0.4043103456497192,0.901229739189148,0.901229739189148,0.0,44.5449447631836,55.0,42828.82421875,0.0,398.2878723144531,1.0,280.9413146972656,283.7204895019531,299.253173828125,302.0329284667969,293.1499938964844,293.1499938964844,280.6499938964844,36418.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122930288314819,1.0,0.0,0.0,3.676421880722046,3.676446199417114,9.018700666274526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.81884765625,0.0,1565.9144287109375,1895.4371337890625,0.0,1709.0849609375,0.91154944896698,1.0,0.0,3.0,1.0,0.0
17661540,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.9990000128746032,0.3915454149246216,0.3029557764530182,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.8776177167892456,0.2285125255584716,0.2168048769235611,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.8154631853103638,0.1814149916172027,0.1274255216121673,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8556236028671265,0.2115460932254791,0.2009116113185882,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.7234748005867004,0.1252815276384353,0.5681167244911194,284.7613525390625,284.95001220703125,301.45001220703125,296.3065185546875,299.26226806640625,297.3068542480469,284.76251220703125,1.0,0.3202387988567352,1.0,1.0,0.7035848498344421,1.0,-1.6997697353363037,0.8004498481750488,0.8993198871612549,0.4087452292442322,0.8827346563339233,0.8827346563339233,0.0,46.43106460571289,58.0,43918.7265625,0.0,413.0540771484375,1.0,280.6587829589844,283.5432434082031,299.3373107910156,302.2464904785156,293.1499938964844,293.1499938964844,280.95001220703125,37168.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227641344070435,1.0,0.0,0.0,3.6390435695648193,3.6390676498413086,8.83624636571767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.681640625,0.0,1529.733154296875,1895.4371337890625,0.0,1794.8238525390625,0.9035819172859192,1.0,0.0,3.0,1.0,0.0
17661600,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.9990000128746032,0.3915454149246216,0.3029557764530182,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.8776177167892456,0.2285125255584716,0.2168048769235611,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.8154631853103638,0.1814149916172027,0.1274255216121673,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8556236028671265,0.2115460932254791,0.2009116113185882,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.7234748005867004,0.1252815276384353,0.5681167244911194,284.7613525390625,284.95001220703125,301.45001220703125,296.3065185546875,299.26226806640625,297.3068542480469,284.76251220703125,1.0,0.3202387988567352,1.0,1.0,0.7035848498344421,1.0,-1.6997697353363037,0.8004498481750488,0.8993198871612549,0.4087452292442322,0.8827346563339233,0.8827346563339233,0.0,46.43106460571289,58.0,43918.7265625,0.0,413.0540771484375,1.0,280.6587829589844,283.5432434082031,299.3373107910156,302.2464904785156,293.1499938964844,293.1499938964844,280.95001220703125,37168.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227641344070435,1.0,0.0,0.0,3.6390435695648193,3.6390676498413086,8.83624636571767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.681640625,0.0,1529.733154296875,1895.4371337890625,0.0,1794.8238525390625,0.9035819172859192,1.0,0.0,3.0,1.0,0.0
17661660,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.3911978006362915,0.3127844631671905,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.870968222618103,0.230839341878891,0.2188558876514434,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8090670704841614,0.1829536706209182,0.1284050643444061,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.848952054977417,0.2133382856845855,0.2024755328893661,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7163001894950867,0.1253853738307953,0.5683503746986389,285.0020751953125,284.95001220703125,301.47442626953125,296.3198547363281,299.270751953125,297.2985534667969,285.0072326660156,1.0,0.3248276710510254,1.0,1.0,0.7035790085792542,1.0,-1.7173668146133425,0.8092204928398132,0.9081462621688844,0.4133974015712738,0.8950009346008301,0.8950009346008301,0.0,48.58543014526367,61.0,43415.09765625,0.0,429.49517822265625,1.0,280.94097900390625,283.795654296875,299.2953796386719,302.1088562011719,293.1499938964844,293.1499938964844,281.25,36078.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137051224708557,1.0,0.0,0.0,3.628600597381592,3.628624439239502,8.785604563854577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.3671875,0.0,1510.072509765625,1895.4371337890625,0.0,1720.544189453125,0.9006447792053223,1.0,0.0,3.0,1.0,0.0
17661720,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.3911978006362915,0.3127844631671905,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.870968222618103,0.230839341878891,0.2188558876514434,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8090670704841614,0.1829536706209182,0.1284050643444061,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.848952054977417,0.2133382856845855,0.2024755328893661,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7163001894950867,0.1253853738307953,0.5683503746986389,285.0020751953125,284.95001220703125,301.47442626953125,296.3198547363281,299.270751953125,297.2985534667969,285.0072326660156,1.0,0.3248276710510254,1.0,1.0,0.7035790085792542,1.0,-1.7173668146133425,0.8092204928398132,0.9081462621688844,0.4133974015712738,0.8950009346008301,0.8950009346008301,0.0,48.58543014526367,61.0,43415.09765625,0.0,429.49517822265625,1.0,280.94097900390625,283.795654296875,299.2953796386719,302.1088562011719,293.1499938964844,293.1499938964844,281.25,36078.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137051224708557,1.0,0.0,0.0,3.628600597381592,3.628624439239502,8.785604563854577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.3671875,0.0,1510.072509765625,1895.4371337890625,0.0,1720.544189453125,0.9006447792053223,1.0,0.0,3.0,1.0,0.0
17661780,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501525878906,0.9990000128746032,0.391707181930542,0.3216858804225921,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.8664880394935608,0.2338778376579284,0.2216454148292541,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.8045383095741272,0.1851361691951751,0.1298817843198776,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.8443512320518494,0.2157966047525406,0.2047271281480789,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7107016444206238,0.1259866207838058,0.5708373188972473,285.24957275390625,284.95001220703125,301.4936828613281,296.33331298828125,299.2823181152344,297.3003234863281,285.25360107421875,1.0,0.329847514629364,1.0,1.0,0.7035731673240662,1.0,-1.7388635873794556,0.8199270367622375,0.9189366102218628,0.4191239476203918,0.924277663230896,0.924277663230896,0.0,50.70756530761719,49.0,43071.78515625,0.0,448.49359130859375,1.0,281.2428283691406,284.04412841796875,299.3119506835937,302.0881652832031,293.1499938964844,293.1499938964844,280.95001220703125,34712.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064229846000671,1.0,0.0,0.0,3.671342372894287,3.671366214752197,8.993796427603229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.9482421875,0.0,1547.3529052734375,1895.4371337890625,0.0,1661.8060302734375,0.9093040227890016,1.0,0.0,3.0,1.0,0.0
17661840,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501525878906,0.9990000128746032,0.391707181930542,0.3216858804225921,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.8664880394935608,0.2338778376579284,0.2216454148292541,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.8045383095741272,0.1851361691951751,0.1298817843198776,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.8443512320518494,0.2157966047525406,0.2047271281480789,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7107016444206238,0.1259866207838058,0.5708373188972473,285.24957275390625,284.95001220703125,301.4936828613281,296.33331298828125,299.2823181152344,297.3003234863281,285.25360107421875,1.0,0.329847514629364,1.0,1.0,0.7035731673240662,1.0,-1.7388635873794556,0.8199270367622375,0.9189366102218628,0.4191239476203918,0.924277663230896,0.924277663230896,0.0,50.70756530761719,49.0,43071.78515625,0.0,448.49359130859375,1.0,281.2428283691406,284.04412841796875,299.3119506835937,302.0881652832031,293.1499938964844,293.1499938964844,280.95001220703125,34712.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064229846000671,1.0,0.0,0.0,3.671342372894287,3.671366214752197,8.993796427603229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.9482421875,0.0,1547.3529052734375,1895.4371337890625,0.0,1661.8060302734375,0.9093040227890016,1.0,0.0,3.0,1.0,0.0
17661900,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.9990000128746032,0.3918895721435547,0.3210624158382416,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.8689335584640503,0.2352765351533889,0.2230881154537201,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.8066810965538025,0.1861075162887573,0.1306455433368683,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.8464091420173645,0.2169153243303299,0.205897107720375,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.7118031978607178,0.1262618601322174,0.5723430514335632,285.1257629394531,284.95001220703125,301.50152587890625,296.340087890625,299.2867736816406,297.3011474609375,285.1045837402344,1.0,0.33014115691185,1.0,1.0,0.7035702466964722,1.0,-1.743987798690796,0.8224537372589111,0.9215341210365297,0.4205891489982605,0.9245561957359314,0.9245561957359314,0.0,50.70027923583984,49.0,44106.98046875,0.0,451.5591735839844,1.0,280.9967956542969,283.86981201171875,299.3981018066406,302.35125732421875,293.1499938964844,293.1499938964844,280.95001220703125,34820.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164742946624756,1.0,0.0,0.0,3.695611715316773,3.6956357955932617,9.11309598450316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.0947265625,0.0,1575.5745849609375,1895.4371337890625,0.0,1743.111083984375,0.9145233035087584,1.0,0.0,3.0,1.0,0.0
17661960,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.3922533094882965,0.3174780309200287,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8736886978149414,0.2363428771495819,0.2242056876420974,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.810802161693573,0.1867685168981552,0.1311823725700378,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8506076335906982,0.2177201509475708,0.2067612409591674,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7147183418273926,0.1263419836759567,0.5729695558547974,285.04412841796875,284.95001220703125,301.5082092285156,296.3468933105469,299.2891540527344,297.2998352050781,285.0400695800781,1.0,0.3292099833488464,1.0,1.0,0.703678548336029,1.0,-1.7434661388397217,0.8221434950828552,0.9213226437568665,0.4204362034797668,0.9233468174934388,0.9233468174934388,0.0,50.01213836669922,52.0,44178.52734375,0.0,449.1999206542969,1.0,280.9560546875,283.80828857421875,299.402099609375,302.3368835449219,293.1499938964844,293.1499938964844,280.6499938964844,35216.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221323251724243,1.0,0.0,0.0,3.706796646118164,3.706821203231812,9.16834210329398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.96484375,0.0,1591.3292236328125,1895.4371337890625,0.0,1789.601318359375,0.917389154434204,1.0,0.0,3.0,1.0,0.0
17662020,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.9990000128746032,0.3927369117736816,0.3178001642227173,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.8755643963813782,0.2379103153944015,0.2258615642786026,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8119021654129028,0.1875708550214767,0.1318625658750534,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.8518867492675781,0.2187816202640533,0.2079360038042068,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7143391370773315,0.1261400133371353,0.5726231932640076,284.82110595703125,284.95001220703125,301.5183410644531,296.36053466796875,299.2904968261719,297.2930908203125,284.8193664550781,1.0,0.3301693201065063,1.0,1.0,0.7038950324058533,1.0,-1.7476458549499512,0.8241574168205261,0.923488438129425,0.4213750660419464,0.9061139822006226,0.9061139822006226,0.0,50.15813446044922,55.0,45136.7578125,0.0,452.16162109375,1.0,280.65673828125,283.5736389160156,299.4022216796875,302.41131591796875,293.1499938964844,293.1499938964844,280.3500061035156,36309.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333991527557373,1.0,0.0,0.0,3.700270175933838,3.700294733047485,9.136085736827226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.1552734375,0.0,1592.1654052734375,1895.4371337890625,0.0,1883.63623046875,0.9166327118873596,1.0,0.0,3.0,1.0,0.0
17662080,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.9990000128746032,0.3927369117736816,0.3178001642227173,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.8755643963813782,0.2379103153944015,0.2258615642786026,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8119021654129028,0.1875708550214767,0.1318625658750534,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.8518867492675781,0.2187816202640533,0.2079360038042068,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7143391370773315,0.1261400133371353,0.5726231932640076,284.82110595703125,284.95001220703125,301.5183410644531,296.36053466796875,299.2904968261719,297.2930908203125,284.8193664550781,1.0,0.3301693201065063,1.0,1.0,0.7038950324058533,1.0,-1.7476458549499512,0.8241574168205261,0.923488438129425,0.4213750660419464,0.9061139822006226,0.9061139822006226,0.0,50.15813446044922,55.0,45136.7578125,0.0,452.16162109375,1.0,280.65673828125,283.5736389160156,299.4022216796875,302.41131591796875,293.1499938964844,293.1499938964844,280.3500061035156,36309.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333991527557373,1.0,0.0,0.0,3.700270175933838,3.700294733047485,9.136085736827226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.1552734375,0.0,1592.1654052734375,1895.4371337890625,0.0,1883.63623046875,0.9166327118873596,1.0,0.0,3.0,1.0,0.0
17662140,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6314697265625,0.9990000128746032,0.3911960422992706,0.3225005865097046,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6314697265625,0.8727871775627136,0.2390599697828292,0.2270567864179611,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315002441406,0.8087410926818848,0.1879916936159134,0.1322330832481384,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6314697265625,0.8488045930862427,0.2194203287363052,0.2086522281169891,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318359375,0.7100327610969543,0.1256037354469299,0.5707094073295593,284.6314697265625,284.95001220703125,301.5244140625,296.37420654296875,299.2885131835937,297.28338623046875,284.6322937011719,1.0,0.3320607542991638,1.0,1.0,0.7041115760803223,1.0,-1.753730535507202,0.8271034955978394,0.926626980304718,0.422884851694107,0.8773292303085327,0.8773292303085327,0.0,51.17813491821289,43.0,46046.8359375,0.0,458.9040832519531,1.0,280.3570556640625,283.3763122558594,299.39794921875,302.46026611328125,293.1499938964844,293.1499938964844,280.6499938964844,37667.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404254078865051,1.0,0.0,0.0,3.643742799758911,3.6437668800354,8.859081503942434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.703125,0.0,1538.6759033203125,1895.4371337890625,0.0,1943.2069091796875,0.904915452003479,1.0,0.0,3.0,1.0,0.0
17662200,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6314697265625,0.9990000128746032,0.3911960422992706,0.3225005865097046,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6314697265625,0.8727871775627136,0.2390599697828292,0.2270567864179611,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315002441406,0.8087410926818848,0.1879916936159134,0.1322330832481384,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6314697265625,0.8488045930862427,0.2194203287363052,0.2086522281169891,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318359375,0.7100327610969543,0.1256037354469299,0.5707094073295593,284.6314697265625,284.95001220703125,301.5244140625,296.37420654296875,299.2885131835937,297.28338623046875,284.6322937011719,1.0,0.3320607542991638,1.0,1.0,0.7041115760803223,1.0,-1.753730535507202,0.8271034955978394,0.926626980304718,0.422884851694107,0.8773292303085327,0.8773292303085327,0.0,51.17813491821289,43.0,46046.8359375,0.0,458.9040832519531,1.0,280.3570556640625,283.3763122558594,299.39794921875,302.46026611328125,293.1499938964844,293.1499938964844,280.6499938964844,37667.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404254078865051,1.0,0.0,0.0,3.643742799758911,3.6437668800354,8.859081503942434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.703125,0.0,1538.6759033203125,1895.4371337890625,0.0,1943.2069091796875,0.904915452003479,1.0,0.0,3.0,1.0,0.0
17662260,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9990000128746032,0.3916778564453125,0.3144922852516174,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8821426033973694,0.240941509604454,0.2284887284040451,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8164073824882507,0.1890866011381149,0.1327600926160812,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8569495677947998,0.2207125872373581,0.2095529288053512,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7152349948883057,0.125419020652771,0.568838357925415,284.8560485839844,284.95001220703125,301.52685546875,296.38787841796875,299.2875366210937,297.2799072265625,284.8587341308594,1.0,0.328754186630249,1.0,1.0,0.7039909958839417,1.0,-1.745314359664917,0.8229476809501648,0.9223666787147522,0.4207206666469574,0.8795989155769348,0.8795989155769348,0.0,49.48955535888672,46.0,45005.19921875,0.0,448.7615661621094,1.0,280.640869140625,283.6219177246094,299.3448486328125,302.2690124511719,293.1499938964844,293.1499938964844,280.95001220703125,36876.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272300124168396,1.0,0.0,0.0,3.603976011276245,3.603999614715576,8.666766007081605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.83154296875,0.0,1489.0390625,1895.4371337890625,0.0,1831.9132080078125,0.8956735730171204,1.0,0.0,3.0,1.0,0.0
17662320,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9990000128746032,0.3916778564453125,0.3144922852516174,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8821426033973694,0.240941509604454,0.2284887284040451,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8164073824882507,0.1890866011381149,0.1327600926160812,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8569495677947998,0.2207125872373581,0.2095529288053512,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7152349948883057,0.125419020652771,0.568838357925415,284.8560485839844,284.95001220703125,301.52685546875,296.38787841796875,299.2875366210937,297.2799072265625,284.8587341308594,1.0,0.328754186630249,1.0,1.0,0.7039909958839417,1.0,-1.745314359664917,0.8229476809501648,0.9223666787147522,0.4207206666469574,0.8795989155769348,0.8795989155769348,0.0,49.48955535888672,46.0,45005.19921875,0.0,448.7615661621094,1.0,280.640869140625,283.6219177246094,299.3448486328125,302.2690124511719,293.1499938964844,293.1499938964844,280.95001220703125,36876.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272300124168396,1.0,0.0,0.0,3.603976011276245,3.603999614715576,8.666766007081605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.83154296875,0.0,1489.0390625,1895.4371337890625,0.0,1831.9132080078125,0.8956735730171204,1.0,0.0,3.0,1.0,0.0
17662380,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9990000128746032,0.3969351947307586,0.307744413614273,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.891869843006134,0.243696928024292,0.2308663874864578,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8242384791374207,0.1909763664007187,0.1339272111654281,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.865524172782898,0.2228231281042099,0.2113328427076339,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.720660388469696,0.1258655935525894,0.5699492692947388,285.0744323730469,284.95001220703125,301.5260314941406,296.4015197753906,299.2919616699219,297.2884826660156,285.0770874023437,1.0,0.3277142941951751,1.0,1.0,0.703870415687561,1.0,-1.7449287176132202,0.822844922542572,0.9220837950706482,0.4205287098884582,0.8962990641593933,0.8962990641593933,0.0,48.23245620727539,49.0,44064.9375,0.0,444.7974243164063,1.0,280.9402770996094,283.853515625,299.3607177734375,302.20849609375,293.1499938964844,293.1499938964844,281.25,35654.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715892493724823,1.0,0.0,0.0,3.6114795207977295,3.611503124237061,8.702892273504403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.56591796875,0.0,1488.177978515625,1895.4371337890625,0.0,1738.359375,0.8965146541595459,1.0,0.0,3.0,1.0,0.0
17662440,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9990000128746032,0.3969351947307586,0.307744413614273,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.891869843006134,0.243696928024292,0.2308663874864578,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8242384791374207,0.1909763664007187,0.1339272111654281,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.865524172782898,0.2228231281042099,0.2113328427076339,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.720660388469696,0.1258655935525894,0.5699492692947388,285.0744323730469,284.95001220703125,301.5260314941406,296.4015197753906,299.2919616699219,297.2884826660156,285.0770874023437,1.0,0.3277142941951751,1.0,1.0,0.703870415687561,1.0,-1.7449287176132202,0.822844922542572,0.9220837950706482,0.4205287098884582,0.8962990641593933,0.8962990641593933,0.0,48.23245620727539,49.0,44064.9375,0.0,444.7974243164063,1.0,280.9402770996094,283.853515625,299.3607177734375,302.20849609375,293.1499938964844,293.1499938964844,281.25,35654.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715892493724823,1.0,0.0,0.0,3.6114795207977295,3.611503124237061,8.702892273504403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.56591796875,0.0,1488.177978515625,1895.4371337890625,0.0,1738.359375,0.8965146541595459,1.0,0.0,3.0,1.0,0.0
