time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2183837890625,0.9990000128746032,0.400240957736969,0.3056736588478088,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152099609375,0.8957857489585876,0.2452414035797119,0.2322570383548736,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.8273418545722961,0.1920677423477172,0.1346444189548492,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.868960440158844,0.2240367084741592,0.2124149799346923,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.7227462530136108,0.1262449026107788,0.5713624954223633,285.21588134765625,284.95001220703125,301.5245056152344,296.4083251953125,299.2950439453125,297.2950439453125,285.2364807128906,1.0,0.3278370797634125,1.0,1.0,0.7038100957870483,1.0,-1.7479673624038696,0.8243900537490845,0.9235773086547852,0.4213424324989319,0.9117692112922668,0.9117692112922668,0.0,47.91958618164063,49.0,43281.015625,0.0,445.6955261230469,1.0,281.19891357421875,284.02838134765625,299.3505859375,302.0922241210937,293.1499938964844,293.1499938964844,281.25,35041.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092933654785156,1.0,0.0,0.0,3.630967617034912,3.630991220474243,8.797069881438802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.2587890625,0.0,1504.9647216796875,1895.4371337890625,0.0,1684.8524169921875,0.9006397128105164,1.0,0.0,3.0,1.0,0.0
17662560,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28631591796875,0.9990000128746032,0.4038366377353668,0.304239958524704,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8992506861686707,0.2469101697206497,0.2337793111801147,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.8300837278366089,0.1932687610387802,0.135448008775711,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.285888671875,0.8719903826713562,0.2253666818141937,0.2136206030845642,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2844543457031,0.7245602011680603,0.1267259120941162,0.5732845664024353,285.2861022949219,284.95001220703125,301.52227783203125,296.41510009765625,299.29937744140625,297.3042907714844,285.2878112792969,1.0,0.3283519446849823,1.0,1.0,0.703667402267456,1.0,-1.7527920007705688,0.8268550038337708,0.925936996936798,0.4226751923561096,0.926774263381958,0.926774263381958,0.0,47.76239013671875,52.0,43380.39453125,0.0,448.1391296386719,1.0,281.2428894042969,284.07049560546875,299.3871459960937,302.1881408691406,293.1499938964844,293.1499938964844,280.95001220703125,34430.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079055905342102,1.0,0.0,0.0,3.665645122528076,3.6656689643859854,8.965905067270796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.8095703125,0.0,1538.8524169921875,1895.4371337890625,0.0,1673.6925048828125,0.9078112840652466,1.0,0.0,3.0,1.0,0.0
17662620,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9990000128746032,0.4086968600749969,0.3046234250068664,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9023807644844056,0.2494428306818008,0.2364528626203537,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.832318127155304,0.1949201226234436,0.136796087026596,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8744627237319946,0.2272800654172897,0.2156924158334732,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7255985140800476,0.1273315548896789,0.5766661763191223,285.0743408203125,284.95001220703125,301.5159606933594,296.4285583496094,299.3020324707031,297.31304931640625,285.07135009765625,1.0,0.3303034007549286,1.0,1.0,0.7033819556236267,1.0,-1.7646284103393557,0.8328680992126465,0.931760311126709,0.4259812533855438,0.9273324012756348,0.9273324012756348,0.0,48.08490753173828,55.0,44560.984375,0.0,456.3085632324219,1.0,280.9564208984375,283.83111572265625,299.47735595703125,302.4317321777344,293.1499938964844,293.1499938964844,280.6499938964844,34994.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223552465438843,1.0,0.0,0.0,3.7088065147399902,3.7088308334350586,9.17828685942368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.951171875,0.0,1591.935791015625,1895.4371337890625,0.0,1791.443603515625,0.9177019596099854,1.0,0.0,3.0,1.0,0.0
17662680,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9990000128746032,0.4086968600749969,0.3046234250068664,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9023807644844056,0.2494428306818008,0.2364528626203537,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.832318127155304,0.1949201226234436,0.136796087026596,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8744627237319946,0.2272800654172897,0.2156924158334732,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7255985140800476,0.1273315548896789,0.5766661763191223,285.0743408203125,284.95001220703125,301.5159606933594,296.4285583496094,299.3020324707031,297.31304931640625,285.07135009765625,1.0,0.3303034007549286,1.0,1.0,0.7033819556236267,1.0,-1.7646284103393557,0.8328680992126465,0.931760311126709,0.4259812533855438,0.9273324012756348,0.9273324012756348,0.0,48.08490753173828,55.0,44560.984375,0.0,456.3085632324219,1.0,280.9564208984375,283.83111572265625,299.47735595703125,302.4317321777344,293.1499938964844,293.1499938964844,280.6499938964844,34994.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223552465438843,1.0,0.0,0.0,3.7088065147399902,3.7088308334350586,9.17828685942368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.951171875,0.0,1591.935791015625,1895.4371337890625,0.0,1791.443603515625,0.9177019596099854,1.0,0.0,3.0,1.0,0.0
17662740,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9990000128746032,0.4101238548755646,0.3098947703838348,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8993424773216248,0.2510625720024109,0.2381952404975891,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8292267918586731,0.1957268863916397,0.1375076472759246,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8710308074951172,0.2283150553703308,0.2168802917003631,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7220489382743835,0.1273198425769806,0.5774650573730469,284.85955810546875,284.95001220703125,301.5074768066406,296.4418334960937,299.2949523925781,297.30535888671875,284.8581848144531,1.0,0.3331170380115509,1.0,1.0,0.7030965089797974,1.0,-1.776289463043213,0.8387934565544128,0.9374959468841552,0.4292568266391754,0.9129897356033324,0.9129897356033324,0.0,49.29677200317383,58.0,45705.28515625,0.0,467.1560363769531,1.0,280.6566772460937,283.600341796875,299.4844055175781,302.5246887207031,293.1499938964844,293.1499938964844,280.3500061035156,36024.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338130474090576,1.0,0.0,0.0,3.7126832008361816,3.712707757949829,9.19748458727554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.2265625,0.0,1604.21435546875,1895.4371337890625,0.0,1887.1260986328125,0.9192290306091307,1.0,0.0,3.0,1.0,0.0
17662800,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9990000128746032,0.4101238548755646,0.3098947703838348,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8993424773216248,0.2510625720024109,0.2381952404975891,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8292267918586731,0.1957268863916397,0.1375076472759246,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8710308074951172,0.2283150553703308,0.2168802917003631,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7220489382743835,0.1273198425769806,0.5774650573730469,284.85955810546875,284.95001220703125,301.5074768066406,296.4418334960937,299.2949523925781,297.30535888671875,284.8581848144531,1.0,0.3331170380115509,1.0,1.0,0.7030965089797974,1.0,-1.776289463043213,0.8387934565544128,0.9374959468841552,0.4292568266391754,0.9129897356033324,0.9129897356033324,0.0,49.29677200317383,58.0,45705.28515625,0.0,467.1560363769531,1.0,280.6566772460937,283.600341796875,299.4844055175781,302.5246887207031,293.1499938964844,293.1499938964844,280.3500061035156,36024.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338130474090576,1.0,0.0,0.0,3.7126832008361816,3.712707757949829,9.19748458727554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.2265625,0.0,1604.21435546875,1895.4371337890625,0.0,1887.1260986328125,0.9192290306091307,1.0,0.0,3.0,1.0,0.0
17662860,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.9990000128746032,0.4087035655975342,0.3183785080909729,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722106933594,0.8926459550857544,0.2522410750389099,0.239449992775917,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.8230004906654358,0.1961264163255691,0.1378878057003021,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722106933594,0.8641342520713806,0.2289035767316818,0.2175817042589187,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.7153429388999939,0.1268674880266189,0.5761345624923706,284.6722106933594,284.95001220703125,301.4971923828125,296.4549560546875,299.2819519042969,297.288818359375,284.673095703125,1.0,0.336492121219635,1.0,1.0,0.7032386660575867,1.0,-1.7876834869384766,0.844409704208374,0.9432737827301024,0.4322908520698547,0.8869881629943848,0.8869881629943848,0.0,51.124454498291016,61.0,46779.90625,0.0,479.8398132324219,1.0,280.3569030761719,283.4027099609375,299.4828796386719,302.5879211425781,293.1499938964844,293.1499938964844,280.6499938964844,37298.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417314648628235,1.0,0.0,0.0,3.669593095779419,3.6696174144744873,8.985227850644151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.82763671875,0.0,1564.8448486328125,1895.4371337890625,0.0,1954.3544921875,0.9104371070861816,1.0,0.0,3.0,1.0,0.0
17662920,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.9990000128746032,0.4087035655975342,0.3183785080909729,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722106933594,0.8926459550857544,0.2522410750389099,0.239449992775917,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.8230004906654358,0.1961264163255691,0.1378878057003021,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722106933594,0.8641342520713806,0.2289035767316818,0.2175817042589187,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.7153429388999939,0.1268674880266189,0.5761345624923706,284.6722106933594,284.95001220703125,301.4971923828125,296.4549560546875,299.2819519042969,297.288818359375,284.673095703125,1.0,0.336492121219635,1.0,1.0,0.7032386660575867,1.0,-1.7876834869384766,0.844409704208374,0.9432737827301024,0.4322908520698547,0.8869881629943848,0.8869881629943848,0.0,51.124454498291016,61.0,46779.90625,0.0,479.8398132324219,1.0,280.3569030761719,283.4027099609375,299.4828796386719,302.5879211425781,293.1499938964844,293.1499938964844,280.6499938964844,37298.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417314648628235,1.0,0.0,0.0,3.669593095779419,3.6696174144744873,8.985227850644151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.82763671875,0.0,1564.8448486328125,1895.4371337890625,0.0,1954.3544921875,0.9104371070861816,1.0,0.0,3.0,1.0,0.0
17662980,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9990000128746032,0.4066916704177856,0.3272783756256103,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8863057494163513,0.2542304992675781,0.2410781234502792,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8170806169509888,0.1972616016864776,0.1385174840688705,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8576225638389587,0.2302105724811554,0.2185958623886108,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7084184885025024,0.1268152594566345,0.5753740668296814,284.919189453125,284.95001220703125,301.4854736328125,296.4678039550781,299.2688293457031,297.2731018066406,284.9245910644531,1.0,0.3403233885765075,1.0,1.0,0.7033807635307312,1.0,-1.801383137702942,0.8511745929718018,0.9502086043357848,0.4359282553195953,0.8940097093582153,0.8940097093582153,0.0,53.12762069702149,64.0,46263.1796875,0.0,494.6937561035156,1.0,280.64111328125,283.66851806640625,299.4338684082031,302.42242431640625,293.1499938964844,293.1499938964844,280.95001220703125,36442.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302480340003967,1.0,0.0,0.0,3.6454453468322754,3.6454691886901855,8.867362453202077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.70947265625,0.0,1531.41064453125,1895.4371337890625,0.0,1857.1470947265625,0.9046452641487122,1.0,0.0,3.0,1.0,0.0
17663040,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9990000128746032,0.4066916704177856,0.3272783756256103,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8863057494163513,0.2542304992675781,0.2410781234502792,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8170806169509888,0.1972616016864776,0.1385174840688705,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8576225638389587,0.2302105724811554,0.2185958623886108,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7084184885025024,0.1268152594566345,0.5753740668296814,284.919189453125,284.95001220703125,301.4854736328125,296.4678039550781,299.2688293457031,297.2731018066406,284.9245910644531,1.0,0.3403233885765075,1.0,1.0,0.7033807635307312,1.0,-1.801383137702942,0.8511745929718018,0.9502086043357848,0.4359282553195953,0.8940097093582153,0.8940097093582153,0.0,53.12762069702149,64.0,46263.1796875,0.0,494.6937561035156,1.0,280.64111328125,283.66851806640625,299.4338684082031,302.42242431640625,293.1499938964844,293.1499938964844,280.95001220703125,36442.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302480340003967,1.0,0.0,0.0,3.6454453468322754,3.6454691886901855,8.867362453202077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.70947265625,0.0,1531.41064453125,1895.4371337890625,0.0,1857.1470947265625,0.9046452641487122,1.0,0.0,3.0,1.0,0.0
17663100,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.9990000128746032,0.4060776531696319,0.3311843872070312,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.884235143661499,0.2556023597717285,0.2422921359539032,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8150915503501892,0.1981683522462844,0.1390997618436813,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8554181456565857,0.2312140166759491,0.2194704115390777,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7058094143867493,0.1270361095666885,0.5761557221412659,285.08453369140625,284.95001220703125,301.47918701171875,296.4741516113281,299.26641845703125,297.2732238769531,285.1069030761719,1.0,0.3424419164657593,1.0,1.0,0.7034518122673035,1.0,-1.8102165460586548,0.8555428981781006,0.954673707485199,0.4382972419261932,0.9063028693199158,0.9063028693199158,0.0,54.0854721069336,64.0,45638.91015625,0.0,503.3538208007813,1.0,280.89959716796875,283.865966796875,299.4185791015625,302.300537109375,293.1499938964844,293.1499938964844,280.95001220703125,35805.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235397100448608,1.0,0.0,0.0,3.650455474853516,3.650479316711426,8.891752827366872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.59521484375,0.0,1532.22265625,1895.4371337890625,0.0,1801.2435302734375,0.905557096004486,1.0,0.0,3.0,1.0,0.0
17663160,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.9990000128746032,0.4057997465133667,0.3348270952701568,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.8827208876609802,0.2571796774864197,0.2437304705381393,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.8136013746261597,0.1992537230253219,0.1398288756608963,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.8537440299987793,0.232407346367836,0.2205531895160675,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.7037385106086731,0.127403512597084,0.577656090259552,285.17108154296875,284.95001220703125,301.4726867675781,296.4804077148437,299.265869140625,297.2771301269531,285.17486572265625,1.0,0.3447006642818451,1.0,1.0,0.7036001086235046,1.0,-1.8202933073043823,0.86049884557724,0.9597944617271424,0.4409793019294739,0.9183081984519958,0.9183081984519958,0.0,55.02928161621094,52.0,45857.94140625,0.0,512.8652954101562,1.0,280.94305419921875,283.92462158203125,299.454833984375,302.40234375,293.1499938964844,293.1499938964844,280.6499938964844,35133.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223926186561584,1.0,0.0,0.0,3.6724915504455566,3.672515630722046,8.999427905109769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.3818359375,0.0,1551.8140869140625,1895.4371337890625,0.0,1791.752197265625,0.909847378730774,1.0,0.0,3.0,1.0,0.0
17663220,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9990000128746032,0.4052087962627411,0.3295008242130279,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8906753659248352,0.2595810890197754,0.2462241798639297,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8198976516723633,0.2006798535585403,0.1409903615713119,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8605093955993652,0.2340662777423858,0.2223411947488784,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.7086538076400757,0.1277880072593689,0.5798316597938538,284.9703369140625,284.95001220703125,301.4591979980469,296.4927062988281,299.2589416503906,297.2765197753906,284.966796875,1.0,0.3435854911804199,1.0,1.0,0.7038966417312622,1.0,-1.8230640888214111,0.8617085814476013,0.9613555073738098,0.4417605996131897,0.912476658821106,0.912476658821106,0.0,54.04871368408203,40.0,46902.43359375,0.0,511.6431579589844,1.0,280.65655517578125,283.6975402832031,299.5403747558594,302.644287109375,293.1499938964844,293.1499938964844,280.3500061035156,35691.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366437315940857,1.0,0.0,0.0,3.690361738204956,3.690386295318604,9.087223133974476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.3466796875,0.0,1576.205810546875,1895.4371337890625,0.0,1911.059326171875,0.914030909538269,1.0,0.0,3.0,1.0,0.0
17663280,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9990000128746032,0.4052087962627411,0.3295008242130279,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8906753659248352,0.2595810890197754,0.2462241798639297,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8198976516723633,0.2006798535585403,0.1409903615713119,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8605093955993652,0.2340662777423858,0.2223411947488784,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.7086538076400757,0.1277880072593689,0.5798316597938538,284.9703369140625,284.95001220703125,301.4591979980469,296.4927062988281,299.2589416503906,297.2765197753906,284.966796875,1.0,0.3435854911804199,1.0,1.0,0.7038966417312622,1.0,-1.8230640888214111,0.8617085814476013,0.9613555073738098,0.4417605996131897,0.912476658821106,0.912476658821106,0.0,54.04871368408203,40.0,46902.43359375,0.0,511.6431579589844,1.0,280.65655517578125,283.6975402832031,299.5403747558594,302.644287109375,293.1499938964844,293.1499938964844,280.3500061035156,35691.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366437315940857,1.0,0.0,0.0,3.690361738204956,3.690386295318604,9.087223133974476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.3466796875,0.0,1576.205810546875,1895.4371337890625,0.0,1911.059326171875,0.914030909538269,1.0,0.0,3.0,1.0,0.0
17663340,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.4067779183387756,0.3148245811462402,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.9066607356071472,0.2610515356063843,0.2476874589920044,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.8323619961738586,0.2011925280094146,0.1414009928703308,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.8747053742408752,0.2347819209098816,0.223098486661911,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.7190979719161987,0.1276034414768219,0.5790688395500183,284.73541259765625,284.95001220703125,301.44537353515625,296.5046691894531,299.24755859375,297.26953125,284.7317199707031,1.0,0.3381944298744201,1.0,1.0,0.7041932344436646,1.0,-1.8076961040496824,0.8539189100265503,0.9537772536277772,0.4374863803386688,0.8892785906791687,0.8892785906791687,0.0,50.90501403808594,43.0,47440.18359375,0.0,491.9202880859375,1.0,280.35699462890625,283.4561767578125,299.5377502441406,302.7002868652344,293.1499938964844,293.1499938964844,280.6499938964844,36934.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461804747581482,1.0,0.0,0.0,3.6618151664733887,3.661839485168457,8.947178571361292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.75146484375,0.0,1553.3658447265625,1895.4371337890625,0.0,1992.4993896484373,0.908428192138672,1.0,0.0,3.0,1.0,0.0
17663400,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.4067779183387756,0.3148245811462402,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.9066607356071472,0.2610515356063843,0.2476874589920044,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.8323619961738586,0.2011925280094146,0.1414009928703308,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.8747053742408752,0.2347819209098816,0.223098486661911,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.7190979719161987,0.1276034414768219,0.5790688395500183,284.73541259765625,284.95001220703125,301.44537353515625,296.5046691894531,299.24755859375,297.26953125,284.7317199707031,1.0,0.3381944298744201,1.0,1.0,0.7041932344436646,1.0,-1.8076961040496824,0.8539189100265503,0.9537772536277772,0.4374863803386688,0.8892785906791687,0.8892785906791687,0.0,50.90501403808594,43.0,47440.18359375,0.0,491.9202880859375,1.0,280.35699462890625,283.4561767578125,299.5377502441406,302.7002868652344,293.1499938964844,293.1499938964844,280.6499938964844,36934.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461804747581482,1.0,0.0,0.0,3.6618151664733887,3.661839485168457,8.947178571361292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.75146484375,0.0,1553.3658447265625,1895.4371337890625,0.0,1992.4993896484373,0.908428192138672,1.0,0.0,3.0,1.0,0.0
17663460,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9990000128746032,0.4123670160770416,0.3052573800086975,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.919400691986084,0.2630816102027893,0.2492600530385971,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.841314971446991,0.2021918892860412,0.1418664455413818,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8850013613700867,0.2359483242034912,0.2238908559083938,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7257391810417175,0.1276294440031051,0.5782282948493958,284.92529296875,284.95001220703125,301.4316101074219,296.5162658691406,299.24493408203125,297.27740478515625,284.9270935058594,1.0,0.3353520035743713,1.0,1.0,0.7041648626327515,1.0,-1.7985835075378418,0.849432647228241,0.9491509199142456,0.4348622858524322,0.8947026133537292,0.8947026133537292,0.0,48.93987655639648,46.0,46239.78515625,0.0,480.0683898925781,1.0,280.6410217285156,283.6715393066406,299.4730529785156,302.4789123535156,293.1499938964844,293.1499938964844,280.95001220703125,36310.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328577041625977,1.0,0.0,0.0,3.6435797214508057,3.643603801727295,8.858288538249326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.517578125,0.0,1528.360107421875,1895.4371337890625,0.0,1879.07470703125,0.9040996432304382,1.0,0.0,3.0,1.0,0.0
17663520,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9990000128746032,0.4123670160770416,0.3052573800086975,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.919400691986084,0.2630816102027893,0.2492600530385971,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.841314971446991,0.2021918892860412,0.1418664455413818,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8850013613700867,0.2359483242034912,0.2238908559083938,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7257391810417175,0.1276294440031051,0.5782282948493958,284.92529296875,284.95001220703125,301.4316101074219,296.5162658691406,299.24493408203125,297.27740478515625,284.9270935058594,1.0,0.3353520035743713,1.0,1.0,0.7041648626327515,1.0,-1.7985835075378418,0.849432647228241,0.9491509199142456,0.4348622858524322,0.8947026133537292,0.8947026133537292,0.0,48.93987655639648,46.0,46239.78515625,0.0,480.0683898925781,1.0,280.6410217285156,283.6715393066406,299.4730529785156,302.4789123535156,293.1499938964844,293.1499938964844,280.95001220703125,36310.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328577041625977,1.0,0.0,0.0,3.6435797214508057,3.643603801727295,8.858288538249326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.517578125,0.0,1528.360107421875,1895.4371337890625,0.0,1879.07470703125,0.9040996432304382,1.0,0.0,3.0,1.0,0.0
17663580,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.9990000128746032,0.4202420711517334,0.2990959584712982,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.930351734161377,0.2659823596477508,0.2517803609371185,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8488707542419434,0.2039673179388046,0.1429603993892669,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.8934479355812073,0.237906202673912,0.225536823272705,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.7309399247169495,0.1281409561634063,0.5798253417015076,285.1331481933594,284.95001220703125,301.4182434082031,296.5274963378906,299.25018310546875,297.29901123046875,285.1348571777344,1.0,0.3344765901565552,1.0,1.0,0.7041364908218384,1.0,-1.7994143962860107,0.8498749732971191,0.9495394229888916,0.4350387156009674,0.9148949384689332,0.9148949384689332,0.0,47.85268783569336,49.0,45245.9609375,0.0,477.2664489746094,1.0,280.9427795410156,283.8905029296875,299.4841003417969,302.4071044921875,293.1499938964844,293.1499938964844,280.6499938964844,35242.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211482524871826,1.0,0.0,0.0,3.666921854019165,3.6669459342956543,8.97215159056941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.58203125,0.0,1546.3861083984375,1895.4371337890625,0.0,1781.4793701171875,0.908640444278717,1.0,0.0,3.0,1.0,0.0
17663640,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.9990000128746032,0.4202420711517334,0.2990959584712982,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.930351734161377,0.2659823596477508,0.2517803609371185,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8488707542419434,0.2039673179388046,0.1429603993892669,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.8934479355812073,0.237906202673912,0.225536823272705,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.7309399247169495,0.1281409561634063,0.5798253417015076,285.1331481933594,284.95001220703125,301.4182434082031,296.5274963378906,299.25018310546875,297.29901123046875,285.1348571777344,1.0,0.3344765901565552,1.0,1.0,0.7041364908218384,1.0,-1.7994143962860107,0.8498749732971191,0.9495394229888916,0.4350387156009674,0.9148949384689332,0.9148949384689332,0.0,47.85268783569336,49.0,45245.9609375,0.0,477.2664489746094,1.0,280.9427795410156,283.8905029296875,299.4841003417969,302.4071044921875,293.1499938964844,293.1499938964844,280.6499938964844,35242.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211482524871826,1.0,0.0,0.0,3.666921854019165,3.6669459342956543,8.97215159056941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.58203125,0.0,1546.3861083984375,1895.4371337890625,0.0,1781.4793701171875,0.908640444278717,1.0,0.0,3.0,1.0,0.0
17663700,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.4237721860408783,0.2973284423351288,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.934480845928192,0.2673214077949524,0.2531620860099792,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8516920804977417,0.2047497630119323,0.1435860991477966,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8965479731559753,0.2387898713350296,0.2264760732650756,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7327881455421448,0.1284030526876449,0.5811408162117004,285.0003662109375,284.95001220703125,301.4118347167969,296.532958984375,299.2520751953125,297.3080444335937,284.9804077148437,1.0,0.334669291973114,1.0,1.0,0.7041223049163818,1.0,-1.8024089336395264,0.8513738512992859,0.9510350823402404,0.4358500242233276,0.910486102104187,0.910486102104187,0.0,47.606204986572266,49.0,46138.03125,0.0,478.4091796875,1.0,280.6970520019531,283.71466064453125,299.56597900390625,302.6517028808594,293.1499938964844,293.1499938964844,280.6499938964844,35468.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285347580909729,1.0,0.0,0.0,3.678475141525269,3.678499221801758,9.028776730701792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.32861328125,0.0,1561.0733642578125,1895.4371337890625,0.0,1842.805419921875,0.9110836386680604,1.0,0.0,3.0,1.0,0.0
17663760,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9990000128746032,0.4262604415416717,0.2971326112747192,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9362694025039672,0.2683385908603668,0.2542493641376495,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8526930212974548,0.2052366882562637,0.1440130621194839,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8976646661758423,0.2393752783536911,0.2271482497453689,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7332460284233093,0.1285161972045898,0.5819354057312012,284.92742919921875,284.95001220703125,301.4056396484375,296.5382995605469,299.25146484375,297.3119506835937,284.92535400390625,1.0,0.335189014673233,1.0,1.0,0.7040454745292664,1.0,-1.8057529926300049,0.853069543838501,0.952683448791504,0.4367904663085937,0.905813992023468,0.905813992023468,0.0,47.64580154418945,52.0,46208.7578125,0.0,480.6565856933594,1.0,280.6561584472656,283.6626281738281,299.5717163085937,302.6305847167969,293.1499938964844,293.1499938964844,280.3500061035156,35924.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321473956108093,1.0,0.0,0.0,3.675884246826172,3.67590856552124,9.016063131639384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.82421875,0.0,1561.5882568359375,1895.4371337890625,0.0,1873.0963134765625,0.9109331369400024,1.0,0.0,3.0,1.0,0.0
17663820,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.9990000128746032,0.4288629293441772,0.300342708826065,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.934682846069336,0.2698720097541809,0.2558713555335998,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.8506463170051575,0.2057469189167022,0.1444911062717437,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.8954616785049438,0.2400581389665603,0.2279662787914276,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.7308809757232666,0.1284094750881195,0.582089900970459,284.7289123535156,284.95001220703125,301.39422607421875,296.5486755371094,299.24468994140625,297.30841064453125,284.7287292480469,1.0,0.3369875848293304,1.0,1.0,0.7038916945457458,1.0,-1.813295722007752,0.8568899631500244,0.956405758857727,0.4389123618602752,0.8832584023475647,0.8832584023475647,0.0,48.38193130493164,55.0,47147.953125,0.0,487.7497863769531,1.0,280.35711669921875,283.45263671875,299.5800170898437,302.7113342285156,293.1499938964844,293.1499938964844,280.6499938964844,37091.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412644028663635,1.0,0.0,0.0,3.640339612960816,3.6403636932373047,8.842541205922316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.11376953125,0.0,1530.5928955078125,1895.4371337890625,0.0,1950.3653564453125,0.9037726521492004,1.0,0.0,3.0,1.0,0.0
17663880,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.9990000128746032,0.4288629293441772,0.300342708826065,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.934682846069336,0.2698720097541809,0.2558713555335998,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.8506463170051575,0.2057469189167022,0.1444911062717437,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.8954616785049438,0.2400581389665603,0.2279662787914276,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.7308809757232666,0.1284094750881195,0.582089900970459,284.7289123535156,284.95001220703125,301.39422607421875,296.5486755371094,299.24468994140625,297.30841064453125,284.7287292480469,1.0,0.3369875848293304,1.0,1.0,0.7038916945457458,1.0,-1.813295722007752,0.8568899631500244,0.956405758857727,0.4389123618602752,0.8832584023475647,0.8832584023475647,0.0,48.38193130493164,55.0,47147.953125,0.0,487.7497863769531,1.0,280.35711669921875,283.45263671875,299.5800170898437,302.7113342285156,293.1499938964844,293.1499938964844,280.6499938964844,37091.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412644028663635,1.0,0.0,0.0,3.640339612960816,3.6403636932373047,8.842541205922316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.11376953125,0.0,1530.5928955078125,1895.4371337890625,0.0,1950.3653564453125,0.9037726521492004,1.0,0.0,3.0,1.0,0.0
17663940,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9990000128746032,0.4309064447879791,0.3057006597518921,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9308623671531676,0.2720910310745239,0.2577032744884491,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8469699621200562,0.2068599164485931,0.1450990140438079,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8913328051567078,0.241319790482521,0.2289310097694397,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7269132733345032,0.1285134404897689,0.582104504108429,284.9573669433594,284.95001220703125,301.3843078613281,296.5586242675781,299.2396850585937,297.3063049316406,284.9616394042969,1.0,0.3396331965923309,1.0,1.0,0.7037379741668701,1.0,-1.823831915855408,0.8622066378593445,0.9616252779960632,0.4418346583843231,0.892215371131897,0.892215371131897,0.0,49.57930374145508,58.0,46442.4921875,0.0,498.2742004394531,1.0,280.64093017578125,283.6982116699219,299.5248107910156,302.5309143066406,293.1499938964844,293.1499938964844,280.95001220703125,36214.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299291491508484,1.0,0.0,0.0,3.6250851154327393,3.6251089572906494,8.768589054852782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.39501953125,0.0,1507.2188720703125,1895.4371337890625,0.0,1854.4747314453125,0.8999305367469788,1.0,0.0,3.0,1.0,0.0
17664000,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9990000128746032,0.4309064447879791,0.3057006597518921,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9308623671531676,0.2720910310745239,0.2577032744884491,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8469699621200562,0.2068599164485931,0.1450990140438079,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8913328051567078,0.241319790482521,0.2289310097694397,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7269132733345032,0.1285134404897689,0.582104504108429,284.9573669433594,284.95001220703125,301.3843078613281,296.5586242675781,299.2396850585937,297.3063049316406,284.9616394042969,1.0,0.3396331965923309,1.0,1.0,0.7037379741668701,1.0,-1.823831915855408,0.8622066378593445,0.9616252779960632,0.4418346583843231,0.892215371131897,0.892215371131897,0.0,49.57930374145508,58.0,46442.4921875,0.0,498.2742004394531,1.0,280.64093017578125,283.6982116699219,299.5248107910156,302.5309143066406,293.1499938964844,293.1499938964844,280.95001220703125,36214.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299291491508484,1.0,0.0,0.0,3.6250851154327393,3.6251089572906494,8.768589054852782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.39501953125,0.0,1507.2188720703125,1895.4371337890625,0.0,1854.4747314453125,0.8999305367469788,1.0,0.0,3.0,1.0,0.0
17664060,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.9990000128746032,0.4336376190185547,0.3107876777648926,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9288246631622314,0.2752337455749511,0.2605214416980743,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8448440432548523,0.2087930142879486,0.1463561654090881,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.8887604475021362,0.243426501750946,0.2307872772216797,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.7241748571395874,0.1291623264551162,0.5846197009086609,285.19488525390625,284.95001220703125,301.37628173828125,296.5680847167969,299.23980712890625,297.3123779296875,285.1981506347656,1.0,0.3431129157543182,1.0,1.0,0.7039484977722168,1.0,-1.840079426765442,0.8702104687690735,0.9698688983917236,0.4461892247200012,0.9175896644592284,0.9175896644592284,0.0,50.875762939453125,61.0,45944.8828125,0.0,513.0001220703125,1.0,280.9427185058594,283.9410400390625,299.5403747558594,302.4970397949219,293.1499938964844,293.1499938964844,280.6499938964844,34944.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214503288269043,1.0,0.0,0.0,3.659325838088989,3.65934991836548,8.935018627198588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.4736328125,0.0,1535.650634765625,1895.4371337890625,0.0,1783.9708251953125,0.9067554473876952,1.0,0.0,3.0,1.0,0.0
17664120,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.9990000128746032,0.4336376190185547,0.3107876777648926,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9288246631622314,0.2752337455749511,0.2605214416980743,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8448440432548523,0.2087930142879486,0.1463561654090881,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.8887604475021362,0.243426501750946,0.2307872772216797,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.7241748571395874,0.1291623264551162,0.5846197009086609,285.19488525390625,284.95001220703125,301.37628173828125,296.5680847167969,299.23980712890625,297.3123779296875,285.1981506347656,1.0,0.3431129157543182,1.0,1.0,0.7039484977722168,1.0,-1.840079426765442,0.8702104687690735,0.9698688983917236,0.4461892247200012,0.9175896644592284,0.9175896644592284,0.0,50.875762939453125,61.0,45944.8828125,0.0,513.0001220703125,1.0,280.9427185058594,283.9410400390625,299.5403747558594,302.4970397949219,293.1499938964844,293.1499938964844,280.6499938964844,34944.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214503288269043,1.0,0.0,0.0,3.659325838088989,3.65934991836548,8.935018627198588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.4736328125,0.0,1535.650634765625,1895.4371337890625,0.0,1783.9708251953125,0.9067554473876952,1.0,0.0,3.0,1.0,0.0
17664180,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9990000128746032,0.434672087430954,0.3176285028457641,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9247407913208008,0.2777951955795288,0.2632619142532348,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8412027955055237,0.2101890444755554,0.1475535631179809,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8845169544219971,0.2450210750102996,0.2325915843248367,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7203596234321594,0.1296001821756363,0.5874753594398499,285.0087890625,284.95001220703125,301.3705139160156,296.5770874023437,299.2361145019531,297.30926513671875,285.00750732421875,1.0,0.3472529649734497,1.0,1.0,0.7041590213775635,1.0,-1.8586171865463257,0.879340410232544,0.9792767763137816,0.4512161016464233,0.9145779609680176,0.9145779609680176,0.0,52.5752067565918,64.0,47310.50390625,0.0,530.788330078125,1.0,280.6565856933594,283.72705078125,299.62506103515625,302.7462158203125,293.1499938964844,293.1499938964844,280.3500061035156,35462.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355641722679138,1.0,0.0,0.0,3.684794664382935,3.684818983078003,9.059826311386132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.9453125,0.0,1568.1676025390625,1895.4371337890625,0.0,1901.9183349609373,0.9126463532447816,1.0,0.0,3.0,1.0,0.0
17664240,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9990000128746032,0.434672087430954,0.3176285028457641,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9247407913208008,0.2777951955795288,0.2632619142532348,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8412027955055237,0.2101890444755554,0.1475535631179809,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8845169544219971,0.2450210750102996,0.2325915843248367,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7203596234321594,0.1296001821756363,0.5874753594398499,285.0087890625,284.95001220703125,301.3705139160156,296.5770874023437,299.2361145019531,297.30926513671875,285.00750732421875,1.0,0.3472529649734497,1.0,1.0,0.7041590213775635,1.0,-1.8586171865463257,0.879340410232544,0.9792767763137816,0.4512161016464233,0.9145779609680176,0.9145779609680176,0.0,52.5752067565918,64.0,47310.50390625,0.0,530.788330078125,1.0,280.6565856933594,283.72705078125,299.62506103515625,302.7462158203125,293.1499938964844,293.1499938964844,280.3500061035156,35462.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355641722679138,1.0,0.0,0.0,3.684794664382935,3.684818983078003,9.059826311386132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.9453125,0.0,1568.1676025390625,1895.4371337890625,0.0,1901.9183349609373,0.9126463532447816,1.0,0.0,3.0,1.0,0.0
17664300,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.4341501295566559,0.3223573565483093,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9208252429962158,0.2787278890609741,0.2642791271209717,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8379395604133606,0.2105657756328582,0.1479125618934631,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8808116912841797,0.245490163564682,0.2331675887107849,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7171668410301208,0.1295903027057647,0.5879480838775635,284.8731384277344,284.95001220703125,301.3685913085937,296.5813903808594,299.2315368652344,297.30181884765625,284.855712890625,1.0,0.3494583964347839,1.0,1.0,0.7042643427848816,1.0,-1.867208480834961,0.8835688233375549,0.9836395978927612,0.4535463452339172,0.9056839942932128,0.9056839942932128,0.0,53.671085357666016,64.0,48387.90625,0.0,540.1222534179688,1.0,280.3988037109375,283.5547180175781,299.6527099609375,302.90985107421875,293.1499938964844,293.1499938964844,280.3500061035156,35917.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439541220664978,1.0,0.0,0.0,3.685766458511353,3.685791015625,9.064606274478136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.5703125,0.0,1572.7000732421875,1895.4371337890625,0.0,1973.378662109375,0.9129794836044312,1.0,0.0,3.0,1.0,0.0
