time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.9990000128746032,0.4327636957168579,0.3277990520000458,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.9159913063049316,0.2794767916202545,0.2650903463363647,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.8339495062828064,0.210771769285202,0.1481315344572067,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.8763004541397095,0.2457791715860366,0.2335466295480728,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.713192880153656,0.1294632405042648,0.5877729654312134,284.8182373046875,284.95001220703125,301.36737060546875,296.5856018066406,299.2207946777344,297.2823791503906,284.8187866210937,1.0,0.3517114222049713,1.0,1.0,0.7045379877090454,1.0,-1.875225067138672,0.8874428272247314,0.9877822995185852,0.4556510746479034,0.8982581496238708,0.8982581496238708,0.0,54.90628433227539,67.0,48639.48046875,0.0,549.5822143554688,1.0,280.3566589355469,283.5215148925781,299.63006591796875,302.84832763671875,293.1499938964844,293.1499938964844,280.6499938964844,36447.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471408247947693,1.0,0.0,0.0,3.672646760940552,3.67267107963562,9.000187901619938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.57177734375,0.0,1561.8802490234375,1895.4371337890625,0.0,2000.76708984375,0.9105591177940368,1.0,0.0,3.0,1.0,0.0
17664420,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9990000128746032,0.429993063211441,0.3382099270820617,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9079058766365052,0.2818425297737121,0.2670978605747223,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8270567059516907,0.2119428217411041,0.1488108932971954,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8684465885162354,0.2471003383398056,0.2346100211143493,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7057539224624634,0.1296507120132446,0.5882465243339539,285.0527648925781,284.95001220703125,301.3672180175781,296.59356689453125,299.2120666503906,297.26495361328125,285.0570068359375,1.0,0.3563956022262573,1.0,1.0,0.705085277557373,1.0,-1.892796397209168,0.8959572315216064,0.9968392252922058,0.4602422416210174,0.9138948321342468,0.9138948321342468,0.0,57.37248611450195,70.0,48268.73828125,0.0,569.8031005859375,1.0,280.6412353515625,283.76983642578125,299.5735168457031,302.688232421875,293.1499938964844,293.1499938964844,280.3500061035156,35571.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385719418525696,1.0,0.0,0.0,3.6821234226226807,3.682147741317749,9.046695481629284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.3134765625,0.0,1565.97119140625,1895.4371337890625,0.0,1927.426025390625,0.9122396111488342,1.0,0.0,3.0,1.0,0.0
17664480,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9990000128746032,0.429993063211441,0.3382099270820617,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9079058766365052,0.2818425297737121,0.2670978605747223,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8270567059516907,0.2119428217411041,0.1488108932971954,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8684465885162354,0.2471003383398056,0.2346100211143493,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7057539224624634,0.1296507120132446,0.5882465243339539,285.0527648925781,284.95001220703125,301.3672180175781,296.59356689453125,299.2120666503906,297.26495361328125,285.0570068359375,1.0,0.3563956022262573,1.0,1.0,0.705085277557373,1.0,-1.892796397209168,0.8959572315216064,0.9968392252922058,0.4602422416210174,0.9138948321342468,0.9138948321342468,0.0,57.37248611450195,70.0,48268.73828125,0.0,569.8031005859375,1.0,280.6412353515625,283.76983642578125,299.5735168457031,302.688232421875,293.1499938964844,293.1499938964844,280.3500061035156,35571.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385719418525696,1.0,0.0,0.0,3.6821234226226807,3.682147741317749,9.046695481629284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.3134765625,0.0,1565.97119140625,1895.4371337890625,0.0,1927.426025390625,0.9122396111488342,1.0,0.0,3.0,1.0,0.0
17664540,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.4258905053138733,0.3483230769634247,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.901328980922699,0.2840528786182403,0.2694570124149322,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.821051299571991,0.2129645496606826,0.1497149616479873,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8616476655006409,0.2482862770557403,0.2359849959611892,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6990939974784851,0.129809021949768,0.589797854423523,284.8920288085937,284.95001220703125,301.3704528808594,296.6010437011719,299.2091369628906,297.25567626953125,284.8919982910156,1.0,0.3613448739051819,1.0,1.0,0.7056325674057007,1.0,-1.9123729467391968,0.9054625034332277,1.0069104433059692,0.4654295444488525,0.9037609100341796,0.9037609100341796,0.0,59.89561080932617,58.0,49628.96875,0.0,592.0093383789062,1.0,280.3586120605469,283.5830383300781,299.638671875,302.903564453125,293.1499938964844,293.1499938964844,280.04998779296875,36189.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501828670501709,1.0,0.0,0.0,3.679980754852295,3.6800050735473633,9.03616978575883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.203125,0.0,1568.21240234375,1895.4371337890625,0.0,2027.0333251953125,0.9120805263519288,1.0,0.0,3.0,1.0,0.0
17664600,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.4258905053138733,0.3483230769634247,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.901328980922699,0.2840528786182403,0.2694570124149322,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.821051299571991,0.2129645496606826,0.1497149616479873,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8616476655006409,0.2482862770557403,0.2359849959611892,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6990939974784851,0.129809021949768,0.589797854423523,284.8920288085937,284.95001220703125,301.3704528808594,296.6010437011719,299.2091369628906,297.25567626953125,284.8919982910156,1.0,0.3613448739051819,1.0,1.0,0.7056325674057007,1.0,-1.9123729467391968,0.9054625034332277,1.0069104433059692,0.4654295444488525,0.9037609100341796,0.9037609100341796,0.0,59.89561080932617,58.0,49628.96875,0.0,592.0093383789062,1.0,280.3586120605469,283.5830383300781,299.638671875,302.903564453125,293.1499938964844,293.1499938964844,280.04998779296875,36189.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501828670501709,1.0,0.0,0.0,3.679980754852295,3.6800050735473633,9.03616978575883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.203125,0.0,1568.21240234375,1895.4371337890625,0.0,2027.0333251953125,0.9120805263519288,1.0,0.0,3.0,1.0,0.0
17664660,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9990000128746032,0.4211992025375366,0.3466144204139709,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.9046452641487122,0.2855415940284729,0.2709971964359283,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.8228955864906311,0.213318258523941,0.1500551849603653,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69873046875,0.8637875914573669,0.24878990650177,0.2365922629833221,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.6998798251152039,0.1294699311256408,0.5887672305107117,284.6986389160156,284.95001220703125,301.3774108886719,296.6079406738281,299.2051086425781,297.2431945800781,284.6975402832031,1.0,0.3604598939418793,1.0,1.0,0.7063183784484863,1.0,-1.9120900630950928,0.9049788117408752,1.0071111917495728,0.4652221202850342,0.8795009255409241,0.8795009255409241,0.0,59.54352951049805,46.0,50470.4296875,0.0,590.6516723632812,1.0,280.0572204589844,283.3755798339844,299.64178466796875,302.9854431152344,293.1499938964844,293.1499938964844,280.3500061035156,37336.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598369717597961,1.0,0.0,0.0,3.636074304580689,3.6360983848571777,8.821832011562947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.4033203125,0.0,1527.6951904296875,1895.4371337890625,0.0,2111.142822265625,0.902987003326416,1.0,0.0,3.0,1.0,0.0
17664720,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9990000128746032,0.4211992025375366,0.3466144204139709,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.9046452641487122,0.2855415940284729,0.2709971964359283,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.8228955864906311,0.213318258523941,0.1500551849603653,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69873046875,0.8637875914573669,0.24878990650177,0.2365922629833221,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.6998798251152039,0.1294699311256408,0.5887672305107117,284.6986389160156,284.95001220703125,301.3774108886719,296.6079406738281,299.2051086425781,297.2431945800781,284.6975402832031,1.0,0.3604598939418793,1.0,1.0,0.7063183784484863,1.0,-1.9120900630950928,0.9049788117408752,1.0071111917495728,0.4652221202850342,0.8795009255409241,0.8795009255409241,0.0,59.54352951049805,46.0,50470.4296875,0.0,590.6516723632812,1.0,280.0572204589844,283.3755798339844,299.64178466796875,302.9854431152344,293.1499938964844,293.1499938964844,280.3500061035156,37336.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598369717597961,1.0,0.0,0.0,3.636074304580689,3.6360983848571777,8.821832011562947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.4033203125,0.0,1527.6951904296875,1895.4371337890625,0.0,2111.142822265625,0.902987003326416,1.0,0.0,3.0,1.0,0.0
17664780,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.4216874837875366,0.3329243659973144,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9204065203666688,0.2876859605312347,0.2726218104362488,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8339158296585083,0.2142366468906402,0.1504281610250473,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8763282299041748,0.2498365342617035,0.2372204512357711,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7091790437698364,0.1293661147356033,0.587104856967926,284.89532470703125,284.95001220703125,301.3884582519531,296.6142578125,299.2098999023437,297.2449951171875,284.89654541015625,1.0,0.3552644252777099,1.0,1.0,0.7070041298866272,1.0,-1.8968127965927124,0.8970652222633362,0.999747633934021,0.460740327835083,0.8834937810897827,0.8834937810897827,0.0,56.42475509643555,49.0,49166.82421875,0.0,569.5841674804688,1.0,280.3408508300781,283.595458984375,299.57867431640625,302.7691650390625,293.1499938964844,293.1499938964844,280.6499938964844,36594.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484338879585266,1.0,0.0,0.0,3.6078152656555176,3.6078388690948486,8.685240686645557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.8935546875,0.0,1491.13623046875,1895.4371337890625,0.0,2011.9173583984373,0.8963128924369812,1.0,0.0,3.0,1.0,0.0
17664840,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.4216874837875366,0.3329243659973144,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9204065203666688,0.2876859605312347,0.2726218104362488,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8339158296585083,0.2142366468906402,0.1504281610250473,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8763282299041748,0.2498365342617035,0.2372204512357711,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7091790437698364,0.1293661147356033,0.587104856967926,284.89532470703125,284.95001220703125,301.3884582519531,296.6142578125,299.2098999023437,297.2449951171875,284.89654541015625,1.0,0.3552644252777099,1.0,1.0,0.7070041298866272,1.0,-1.8968127965927124,0.8970652222633362,0.999747633934021,0.460740327835083,0.8834937810897827,0.8834937810897827,0.0,56.42475509643555,49.0,49166.82421875,0.0,569.5841674804688,1.0,280.3408508300781,283.595458984375,299.57867431640625,302.7691650390625,293.1499938964844,293.1499938964844,280.6499938964844,36594.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484338879585266,1.0,0.0,0.0,3.6078152656555176,3.6078388690948486,8.685240686645557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.8935546875,0.0,1491.13623046875,1895.4371337890625,0.0,2011.9173583984373,0.8963128924369812,1.0,0.0,3.0,1.0,0.0
17664900,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9990000128746032,0.4240949153900146,0.3269118368625641,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9285187125205994,0.2891022562980652,0.2738061845302582,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8394402861595154,0.2150009423494339,0.1508589833974838,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.882591187953949,0.2506703734397888,0.2378662377595901,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7136627435684204,0.1295522004365921,0.5873490571975708,285.0338439941406,284.95001220703125,301.3956604003906,296.6171875,299.21636962890625,297.2517395019531,285.0520324707031,1.0,0.3537549972534179,1.0,1.0,0.70734703540802,1.0,-1.8925923109054563,0.8948431611061096,0.997749090194702,0.4593281745910644,0.8927474617958069,0.8927474617958069,0.0,55.14554977416992,49.0,48167.7109375,0.0,562.4765625,1.0,280.5986328125,283.770263671875,299.5538635253906,302.61138916015625,293.1499938964844,293.1499938964844,280.6499938964844,36064.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406426072120667,1.0,0.0,0.0,3.6072206497192383,3.607244253158569,8.682378620505915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.3232421875,0.0,1486.569091796875,1895.4371337890625,0.0,1945.0589599609373,0.8960505127906799,1.0,0.0,3.0,1.0,0.0
17664960,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.9990000128746032,0.4272080063819885,0.3221718668937683,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.935679018497467,0.290727287530899,0.2752250730991363,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.8443583846092224,0.2159479409456253,0.151443213224411,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.8881039023399353,0.2516945004463196,0.2387255877256393,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.7174831032752991,0.1298967450857162,0.5884180068969727,285.1000671386719,284.95001220703125,301.4040222167969,296.6199645996094,299.2254333496094,297.2616577148437,285.1015625,1.0,0.352796733379364,1.0,1.0,0.7073436379432678,1.0,-1.891618132591248,0.8943598866462708,0.997258186340332,0.4590133726596832,0.9013429880142212,0.9013429880142212,0.0,54.20948028564453,52.0,48111.67578125,0.0,558.7767333984375,1.0,280.64263916015625,283.8153686523437,299.5804443359375,302.6829528808594,293.1499938964844,293.1499938964844,280.95001220703125,35465.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377569675445557,1.0,0.0,0.0,3.622687339782715,3.622710943222046,8.756992997405177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.099609375,0.0,1499.0247802734375,1895.4371337890625,0.0,1920.5020751953125,0.8989020586013794,1.0,0.0,3.0,1.0,0.0
17665020,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.9990000128746032,0.4344393312931061,0.3154195547103882,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931213378906,0.947396993637085,0.2942755222320556,0.2784183919429779,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.8526265621185303,0.2180931121110916,0.1528395265340805,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8972105383872986,0.2540154159069061,0.2407732009887695,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.7236723899841309,0.1308330595493316,0.5920088887214661,285.2930908203125,284.95001220703125,301.4244079589844,296.6250305175781,299.2482604980469,297.2860717773437,285.2935485839844,1.0,0.3523279130458832,1.0,1.0,0.7073368430137634,1.0,-1.8957866430282595,0.8964523077011108,0.9993343949317932,0.4601117074489593,0.9318019151687622,0.9318019151687622,0.0,53.03019714355469,55.0,47285.03515625,0.0,557.9041137695312,1.0,280.9429016113281,284.0133972167969,299.59893798828125,302.6483154296875,293.1499938964844,293.1499938964844,280.6499938964844,34347.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301837801933289,1.0,0.0,0.0,3.680747985839844,3.680771827697754,9.039937367560924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.494140625,0.0,1555.17529296875,1895.4371337890625,0.0,1856.6082763671875,0.911120593547821,1.0,0.0,3.0,1.0,0.0
17665080,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.9990000128746032,0.4344393312931061,0.3154195547103882,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931213378906,0.947396993637085,0.2942755222320556,0.2784183919429779,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.8526265621185303,0.2180931121110916,0.1528395265340805,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8972105383872986,0.2540154159069061,0.2407732009887695,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.7236723899841309,0.1308330595493316,0.5920088887214661,285.2930908203125,284.95001220703125,301.4244079589844,296.6250305175781,299.2482604980469,297.2860717773437,285.2935485839844,1.0,0.3523279130458832,1.0,1.0,0.7073368430137634,1.0,-1.8957866430282595,0.8964523077011108,0.9993343949317932,0.4601117074489593,0.9318019151687622,0.9318019151687622,0.0,53.03019714355469,55.0,47285.03515625,0.0,557.9041137695312,1.0,280.9429016113281,284.0133972167969,299.59893798828125,302.6483154296875,293.1499938964844,293.1499938964844,280.6499938964844,34347.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301837801933289,1.0,0.0,0.0,3.680747985839844,3.680771827697754,9.039937367560924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.494140625,0.0,1555.17529296875,1895.4371337890625,0.0,1856.6082763671875,0.911120593547821,1.0,0.0,3.0,1.0,0.0
17665140,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9990000128746032,0.4400154948234558,0.3135783672332763,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9530296325683594,0.2969900965690613,0.2812862694263458,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8563712239265442,0.2194591015577316,0.154007077217102,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.9012686014175416,0.255571573972702,0.2425317615270614,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7261999249458313,0.1313788890838623,0.5952105522155762,285.0723571777344,284.95001220703125,301.45001220703125,296.6294250488281,299.2685241699219,297.3009033203125,285.0692443847656,1.0,0.3534087240695953,1.0,1.0,0.707330048084259,1.0,-1.9043775796890257,0.9007335305213928,1.0036439895629885,0.4624772071838379,0.9317575693130492,0.9317575693130492,0.0,52.89052200317383,73.0,48387.7578125,0.0,563.5131225585938,1.0,280.6563720703125,283.7651672363281,299.6707458496094,302.8674011230469,293.1499938964844,293.1499938964844,280.3500061035156,34971.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428613305091858,1.0,0.0,0.0,3.7243618965148926,3.72438645362854,9.255439294975076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.8720703125,0.0,1609.6318359375,1895.4371337890625,0.0,1964.0169677734373,0.9211771488189696,1.0,0.0,3.0,1.0,0.0
17665200,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9990000128746032,0.4400154948234558,0.3135783672332763,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9530296325683594,0.2969900965690613,0.2812862694263458,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8563712239265442,0.2194591015577316,0.154007077217102,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.9012686014175416,0.255571573972702,0.2425317615270614,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7261999249458313,0.1313788890838623,0.5952105522155762,285.0723571777344,284.95001220703125,301.45001220703125,296.6294250488281,299.2685241699219,297.3009033203125,285.0692443847656,1.0,0.3534087240695953,1.0,1.0,0.707330048084259,1.0,-1.9043775796890257,0.9007335305213928,1.0036439895629885,0.4624772071838379,0.9317575693130492,0.9317575693130492,0.0,52.89052200317383,73.0,48387.7578125,0.0,563.5131225585938,1.0,280.6563720703125,283.7651672363281,299.6707458496094,302.8674011230469,293.1499938964844,293.1499938964844,280.3500061035156,34971.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428613305091858,1.0,0.0,0.0,3.7243618965148926,3.72438645362854,9.255439294975076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.8720703125,0.0,1609.6318359375,1895.4371337890625,0.0,1964.0169677734373,0.9211771488189696,1.0,0.0,3.0,1.0,0.0
17665260,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.4401431679725647,0.3315738439559936,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9357243180274964,0.298815369606018,0.2832924723625183,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8420981168746948,0.2199276387691497,0.1545511186122894,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8852927088737488,0.2561990618705749,0.2434269338846206,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7138631343841553,0.1313497722148895,0.5962322950363159,284.8777160644531,284.95001220703125,301.4811096191406,296.6358947753906,299.2743225097656,297.2820739746094,284.8792419433594,1.0,0.3614090085029602,1.0,1.0,0.7076501846313477,1.0,-1.931331276893616,0.9140611886978148,1.0172700881958008,0.469633936882019,0.9188991189002992,0.9188991189002992,0.0,56.97127532958984,91.0,49892.8125,0.0,596.26416015625,1.0,280.35662841796875,283.5526123046875,299.6730041503906,302.96295166015625,293.1499938964844,293.1499938964844,280.04998779296875,35938.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529076337814331,1.0,0.0,0.0,3.730166435241699,3.730191230773926,9.284311772717048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.1962890625,0.0,1623.73193359375,1895.4371337890625,0.0,2050.658447265625,0.9231204986572266,1.0,0.0,3.0,1.0,0.0
17665320,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.4401431679725647,0.3315738439559936,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9357243180274964,0.298815369606018,0.2832924723625183,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8420981168746948,0.2199276387691497,0.1545511186122894,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8852927088737488,0.2561990618705749,0.2434269338846206,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7138631343841553,0.1313497722148895,0.5962322950363159,284.8777160644531,284.95001220703125,301.4811096191406,296.6358947753906,299.2743225097656,297.2820739746094,284.8792419433594,1.0,0.3614090085029602,1.0,1.0,0.7076501846313477,1.0,-1.931331276893616,0.9140611886978148,1.0172700881958008,0.469633936882019,0.9188991189002992,0.9188991189002992,0.0,56.97127532958984,91.0,49892.8125,0.0,596.26416015625,1.0,280.35662841796875,283.5526123046875,299.6730041503906,302.96295166015625,293.1499938964844,293.1499938964844,280.04998779296875,35938.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529076337814331,1.0,0.0,0.0,3.730166435241699,3.730191230773926,9.284311772717048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.1962890625,0.0,1623.73193359375,1895.4371337890625,0.0,2050.658447265625,0.9231204986572266,1.0,0.0,3.0,1.0,0.0
17665380,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481384277344,0.9990000128746032,0.431697815656662,0.3639695942401886,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.905208945274353,0.3003923296928406,0.2850688993930816,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.8185060024261475,0.2201072722673416,0.1548995971679687,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.8586859703063965,0.2565028965473175,0.2440224885940551,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.6910238862037659,0.1310781389474868,0.5964961051940918,284.74761962890625,284.95001220703125,301.5174865722656,296.6470642089844,299.27655029296875,297.2497863769531,284.7522888183594,1.0,0.3743754923343658,1.0,1.0,0.7079702615737915,1.0,-1.973808646202088,0.9351019859313964,1.038706660270691,0.4811871647834778,0.8995910286903381,0.8995910286903381,0.0,64.68749237060547,94.0,51804.51953125,0.0,653.9291381835938,1.0,280.0567932128906,283.3994445800781,299.6816101074219,303.0798034667969,293.1499938964844,293.1499938964844,279.75,36881.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619695663452148,1.0,0.0,0.0,3.70035982131958,3.700384616851807,9.136528547060152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.3046875,0.0,1596.6065673828125,1895.4371337890625,0.0,2129.870361328125,0.9170968532562256,1.0,0.0,3.0,1.0,0.0
17665440,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481384277344,0.9990000128746032,0.431697815656662,0.3639695942401886,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.905208945274353,0.3003923296928406,0.2850688993930816,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.8185060024261475,0.2201072722673416,0.1548995971679687,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.8586859703063965,0.2565028965473175,0.2440224885940551,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.6910238862037659,0.1310781389474868,0.5964961051940918,284.74761962890625,284.95001220703125,301.5174865722656,296.6470642089844,299.27655029296875,297.2497863769531,284.7522888183594,1.0,0.3743754923343658,1.0,1.0,0.7079702615737915,1.0,-1.973808646202088,0.9351019859313964,1.038706660270691,0.4811871647834778,0.8995910286903381,0.8995910286903381,0.0,64.68749237060547,94.0,51804.51953125,0.0,653.9291381835938,1.0,280.0567932128906,283.3994445800781,299.6816101074219,303.0798034667969,293.1499938964844,293.1499938964844,279.75,36881.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619695663452148,1.0,0.0,0.0,3.70035982131958,3.700384616851807,9.136528547060152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.3046875,0.0,1596.6065673828125,1895.4371337890625,0.0,2129.870361328125,0.9170968532562256,1.0,0.0,3.0,1.0,0.0
17665500,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64959716796875,0.9990000128746032,0.4249780178070068,0.3787591457366943,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513061523437,0.8938155174255371,0.3011777400970459,0.285950094461441,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6536865234375,0.808316171169281,0.2201786339282989,0.1550555080175399,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65240478515625,0.8479548692703247,0.2566294074058532,0.2442868798971176,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.6811819672584534,0.1308287978172302,0.5962307453155518,284.65142822265625,284.95001220703125,301.5375671386719,296.654296875,299.28155517578125,297.2395935058594,284.64019775390625,1.0,0.3799607455730438,1.0,1.0,0.7081303596496582,1.0,-1.9928241968154907,0.9444882273674012,1.0483360290527344,0.4864770770072937,0.8852894306182861,0.8852894306182861,0.0,68.42163848876953,94.0,53052.26171875,0.0,681.444091796875,1.0,279.7987060546875,283.2631225585937,299.7098388671875,303.2489929199219,293.1499938964844,293.1499938964844,279.75,37363.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685902714729309,1.0,0.0,0.0,3.6744518280029297,3.674476385116577,9.009037853502376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.9345703125,0.0,1570.81103515625,1895.4371337890625,0.0,2188.330322265625,0.9114217758178712,1.0,0.0,3.0,1.0,0.0
17665560,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62506103515625,0.9862276911735536,0.4184452593326568,0.3797219395637512,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249389648437,0.8775395750999451,0.3018553555011749,0.286824494600296,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.62481689453125,0.7930343747138977,0.2201471179723739,0.155208483338356,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6248779296875,0.8331634402275085,0.2566512823104858,0.2445451319217682,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62457275390625,0.6674329042434692,0.1303985863924026,0.5956427454948425,284.6249389648437,284.95001220703125,301.5588073730469,296.6625671386719,299.28668212890625,297.2313842773437,284.6253967285156,1.0,0.3845429718494415,1.0,1.0,0.7087999582290649,1.0,-1.993979215621948,0.94465970993042,1.0493195056915283,0.4869995713233948,0.8729268908500671,0.8729268908500671,0.0,73.5864486694336,97.0,53075.62109375,0.0,700.1931762695312,1.0,279.7569580078125,283.2485046386719,299.6951599121094,303.192626953125,293.1499938964844,293.1499938964844,280.04998779296875,37916.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708109021186829,1.0,0.0,0.0,3.633538484573364,3.6335625648498535,8.809531664155656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.2001953125,0.0,1529.2095947265625,1895.4371337890625,0.0,2208.04248046875,0.9028512835502625,1.0,0.0,3.0,1.0,0.0
17665620,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9543486833572388,0.4131714701652527,0.3731735348701477,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8552054762840271,0.3041053712368011,0.2889829576015472,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.7713449597358704,0.2208557724952697,0.1557600945234298,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8121492266654968,0.2574720680713653,0.245394229888916,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.6479058861732483,0.1298334151506424,0.5941259860992432,284.8487854003906,284.95001220703125,301.6046447753906,296.6820678710937,299.3070373535156,297.2313232421875,284.8527526855469,1.0,0.3915817737579345,1.0,1.0,0.7101392149925232,1.0,-1.989429593086243,0.9418835043907166,1.0475460290908811,0.4848606586456299,0.8744940757751465,0.8744940757751465,0.0,82.26998901367188,100.0,51879.734375,0.0,725.6609497070312,1.0,280.0426025390625,283.4947509765625,299.6482238769531,302.99627685546875,293.1499938964844,293.1499938964844,280.3500061035156,37056.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601960897445679,1.0,0.0,0.0,3.587071657180786,3.587095260620117,8.585654995840741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.00341796875,0.0,1472.0482177734375,1895.4371337890625,0.0,2114.293212890625,0.892078161239624,1.0,0.0,3.0,1.0,0.0
17665680,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9543486833572388,0.4131714701652527,0.3731735348701477,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8552054762840271,0.3041053712368011,0.2889829576015472,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.7713449597358704,0.2208557724952697,0.1557600945234298,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8121492266654968,0.2574720680713653,0.245394229888916,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.6479058861732483,0.1298334151506424,0.5941259860992432,284.8487854003906,284.95001220703125,301.6046447753906,296.6820678710937,299.3070373535156,297.2313232421875,284.8527526855469,1.0,0.3915817737579345,1.0,1.0,0.7101392149925232,1.0,-1.989429593086243,0.9418835043907166,1.0475460290908811,0.4848606586456299,0.8744940757751465,0.8744940757751465,0.0,82.26998901367188,100.0,51879.734375,0.0,725.6609497070312,1.0,280.0426025390625,283.4947509765625,299.6482238769531,302.99627685546875,293.1499938964844,293.1499938964844,280.3500061035156,37056.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601960897445679,1.0,0.0,0.0,3.587071657180786,3.587095260620117,8.585654995840741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.00341796875,0.0,1472.0482177734375,1895.4371337890625,0.0,2114.293212890625,0.892078161239624,1.0,0.0,3.0,1.0,0.0
17665740,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.936602771282196,0.4123448729515075,0.3719995319843292,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8452388048171997,0.3073365390300751,0.2920502126216888,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.7612003087997437,0.2224299013614654,0.1568921059370041,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.80124831199646,0.2591918408870697,0.2470536977052688,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.6384508609771729,0.1299748569726944,0.595015287399292,285.0812072753906,284.95001220703125,301.6546325683594,296.7052307128906,299.33648681640625,297.24383544921875,285.0841979980469,1.0,0.3973529636859894,1.0,1.0,0.7114784717559814,1.0,-1.9961178302764893,0.9446560144424438,1.051461935043335,0.4860663712024688,0.8921927213668823,0.8921927213668823,0.0,87.989501953125,88.0,51059.53515625,0.0,750.5695190429688,1.0,280.3422546386719,283.7352294921875,299.6709899902344,302.9468994140625,293.1499938964844,293.1499938964844,280.6499938964844,35686.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505995035171509,1.0,0.0,0.0,3.593599796295166,3.593623161315918,8.616933087068901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.58642578125,0.0,1469.0111083984375,1895.4371337890625,0.0,2030.64013671875,0.8925788402557373,1.0,0.0,3.0,1.0,0.0
17665800,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.936602771282196,0.4123448729515075,0.3719995319843292,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8452388048171997,0.3073365390300751,0.2920502126216888,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.7612003087997437,0.2224299013614654,0.1568921059370041,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.80124831199646,0.2591918408870697,0.2470536977052688,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.6384508609771729,0.1299748569726944,0.595015287399292,285.0812072753906,284.95001220703125,301.6546325683594,296.7052307128906,299.33648681640625,297.24383544921875,285.0841979980469,1.0,0.3973529636859894,1.0,1.0,0.7114784717559814,1.0,-1.9961178302764893,0.9446560144424438,1.051461935043335,0.4860663712024688,0.8921927213668823,0.8921927213668823,0.0,87.989501953125,88.0,51059.53515625,0.0,750.5695190429688,1.0,280.3422546386719,283.7352294921875,299.6709899902344,302.9468994140625,293.1499938964844,293.1499938964844,280.6499938964844,35686.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505995035171509,1.0,0.0,0.0,3.593599796295166,3.593623161315918,8.616933087068901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.58642578125,0.0,1469.0111083984375,1895.4371337890625,0.0,2030.64013671875,0.8925788402557373,1.0,0.0,3.0,1.0,0.0
17665860,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.939950168132782,0.4127174317836761,0.3721061646938324,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913818359375,0.8508214950561523,0.3110933899879455,0.2954382002353668,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2910461425781,0.7655894756317139,0.2244593650102615,0.1582064926624298,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912292480469,0.8058725595474243,0.2614000737667084,0.2489933371543884,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.6410809755325317,0.1306594014167785,0.597317636013031,285.2913513183594,284.95001220703125,301.7084045410156,296.7317199707031,299.37091064453125,297.2606201171875,285.29278564453125,1.0,0.3975143730640411,1.0,1.0,0.7119536399841309,1.0,-2.006986141204834,0.9498597979545592,1.0571264028549194,0.488841712474823,0.9231913089752196,0.9231913089752196,0.0,87.15815734863281,76.0,50490.15625,0.0,756.7808227539062,1.0,280.6426086425781,283.9479675292969,299.7101135253906,302.9466857910156,293.1499938964844,293.1499938964844,280.3500061035156,34390.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440201044082642,1.0,0.0,0.0,3.649873733520508,3.649897575378418,8.88891975137085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.2666015625,0.0,1520.988525390625,1895.4371337890625,0.0,1973.9444580078125,0.9042402505874634,1.0,0.0,3.0,1.0,0.0
17665920,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.939950168132782,0.4127174317836761,0.3721061646938324,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913818359375,0.8508214950561523,0.3110933899879455,0.2954382002353668,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2910461425781,0.7655894756317139,0.2244593650102615,0.1582064926624298,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912292480469,0.8058725595474243,0.2614000737667084,0.2489933371543884,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.6410809755325317,0.1306594014167785,0.597317636013031,285.2913513183594,284.95001220703125,301.7084045410156,296.7317199707031,299.37091064453125,297.2606201171875,285.29278564453125,1.0,0.3975143730640411,1.0,1.0,0.7119536399841309,1.0,-2.006986141204834,0.9498597979545592,1.0571264028549194,0.488841712474823,0.9231913089752196,0.9231913089752196,0.0,87.15815734863281,76.0,50490.15625,0.0,756.7808227539062,1.0,280.6426086425781,283.9479675292969,299.7101135253906,302.9466857910156,293.1499938964844,293.1499938964844,280.3500061035156,34390.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440201044082642,1.0,0.0,0.0,3.649873733520508,3.649897575378418,8.88891975137085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.2666015625,0.0,1520.988525390625,1895.4371337890625,0.0,1973.9444580078125,0.9042402505874634,1.0,0.0,3.0,1.0,0.0
17665980,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9537956714630128,0.411409854888916,0.3713446855545044,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.865155041217804,0.31399667263031,0.2983189821243286,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.7779102921485901,0.2257473319768905,0.1591815203428268,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8183590173721313,0.2628748118877411,0.2504900991916656,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.6504243612289429,0.1311235427856445,0.5991525053977966,285.08355712890625,284.95001220703125,301.7655639648437,296.7611389160156,299.40020751953125,297.2649841308594,285.0805969238281,1.0,0.394248217344284,1.0,1.0,0.7124288082122803,1.0,-2.014709949493408,0.9534893035888672,1.0612205266952517,0.4908363223075866,0.924374520778656,0.924374520778656,0.0,82.53630828857422,64.0,51801.9140625,0.0,747.3922729492188,1.0,280.3565979003906,283.7115783691406,299.80206298828125,303.2032775878906,293.1499938964844,293.1499938964844,280.04998779296875,34944.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564665079116821,1.0,0.0,0.0,3.69449234008789,3.69451642036438,9.107575920097588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.068359375,0.0,1575.2369384765625,1895.4371337890625,0.0,2081.652099609375,0.9144601821899414,1.0,0.0,3.0,1.0,0.0
17666040,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9537956714630128,0.411409854888916,0.3713446855545044,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.865155041217804,0.31399667263031,0.2983189821243286,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.7779102921485901,0.2257473319768905,0.1591815203428268,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8183590173721313,0.2628748118877411,0.2504900991916656,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.6504243612289429,0.1311235427856445,0.5991525053977966,285.08355712890625,284.95001220703125,301.7655639648437,296.7611389160156,299.40020751953125,297.2649841308594,285.0805969238281,1.0,0.394248217344284,1.0,1.0,0.7124288082122803,1.0,-2.014709949493408,0.9534893035888672,1.0612205266952517,0.4908363223075866,0.924374520778656,0.924374520778656,0.0,82.53630828857422,64.0,51801.9140625,0.0,747.3922729492188,1.0,280.3565979003906,283.7115783691406,299.80206298828125,303.2032775878906,293.1499938964844,293.1499938964844,280.04998779296875,34944.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564665079116821,1.0,0.0,0.0,3.69449234008789,3.69451642036438,9.107575920097588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.068359375,0.0,1575.2369384765625,1895.4371337890625,0.0,2081.652099609375,0.9144601821899414,1.0,0.0,3.0,1.0,0.0
17666100,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9622165560722352,0.4101344645023346,0.3702588677406311,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8742318749427795,0.3150406181812286,0.2993038296699524,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7856468558311462,0.2260279953479766,0.1593687683343887,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8258429169654846,0.2632343173027038,0.2508232593536377,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.6564562320709229,0.1311333328485489,0.598966658115387,284.93084716796875,284.95001220703125,301.7953186035156,296.77685546875,299.41259765625,297.2621459960937,284.91326904296875,1.0,0.3915566802024841,1.0,1.0,0.712666392326355,1.0,-2.014993190765381,0.9535243511199952,1.0614689588546753,0.4908304810523987,0.9165298342704772,0.9165298342704772,0.0,79.51045227050781,64.0,52793.16796875,0.0,737.2440795898438,1.0,280.0984191894531,283.5250244140625,299.8365478515625,303.3707580566406,293.1499938964844,293.1499938964844,280.04998779296875,35440.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634604573249817,1.0,0.0,0.0,3.7040140628814697,3.704038381576538,9.154582016890344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.666015625,0.0,1589.847900390625,1895.4371337890625,0.0,2142.992919921875,0.916739583015442,1.0,0.0,3.0,1.0,0.0
17666160,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.971472144126892,0.4085966646671295,0.368832916021347,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.884709894657135,0.3158764839172363,0.3000324666500091,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7945144176483154,0.2261211276054382,0.1593861877918243,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8343550562858582,0.2633924484252929,0.2509146928787231,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6634676456451416,0.1310001909732818,0.5980150103569031,284.8602294921875,284.95001220703125,301.8257751464844,296.793212890625,299.423828125,297.2569274902344,284.85821533203125,1.0,0.3882653415203094,1.0,1.0,0.7130274772644043,1.0,-2.013146162033081,0.9524498581886292,1.060696363449097,0.4901824593544006,0.9097390174865724,0.9097390174865724,0.0,76.11538696289062,52.0,52834.640625,0.0,724.076171875,1.0,280.0563049316406,283.472412109375,299.82501220703125,303.3091125488281,293.1499938964844,293.1499938964844,279.75,36010.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653020024299622,1.0,0.0,0.0,3.6989686489105225,3.698992967605591,9.129659588325012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.01171875,0.0,1588.413330078125,1895.4371337890625,0.0,2159.2353515625,0.916132628917694,1.0,0.0,3.0,1.0,0.0
