time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.992908239364624,0.4053409695625305,0.3656952083110809,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596984863281,0.9122025966644288,0.3172971606254577,0.3011470735073089,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.8168242573738098,0.2260763794183731,0.1591854244470596,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597595214844,0.856819212436676,0.263441264629364,0.2507427036762237,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604919433594,0.6820163726806641,0.1305009722709655,0.5946927070617676,284.65972900390625,284.95001220703125,301.8886108398437,296.8275451660156,299.4462890625,297.2450256347656,284.6593933105469,1.0,0.3802871406078338,1.0,1.0,0.7137496471405029,1.0,-2.006281852722168,0.9487236142158508,1.0575581789016724,0.4879765212535858,0.8823806047439575,0.8823806047439575,0.0,68.25981903076172,40.0,53584.53515625,0.0,691.6190795898438,1.0,279.7568054199219,283.2628173828125,299.8419494628906,303.3748474121094,293.1499938964844,293.1499938964844,280.04998779296875,37380.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702718377113342,1.0,0.0,0.0,3.653024911880493,3.6530492305755615,8.904274295673531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.5439453125,0.0,1546.87109375,1895.4371337890625,0.0,2203.252685546875,0.9067813158035278,1.0,0.0,3.0,1.0,0.0
17666280,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.992908239364624,0.4053409695625305,0.3656952083110809,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596984863281,0.9122025966644288,0.3172971606254577,0.3011470735073089,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.8168242573738098,0.2260763794183731,0.1591854244470596,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597595214844,0.856819212436676,0.263441264629364,0.2507427036762237,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604919433594,0.6820163726806641,0.1305009722709655,0.5946927070617676,284.65972900390625,284.95001220703125,301.8886108398437,296.8275451660156,299.4462890625,297.2450256347656,284.6593933105469,1.0,0.3802871406078338,1.0,1.0,0.7137496471405029,1.0,-2.006281852722168,0.9487236142158508,1.0575581789016724,0.4879765212535858,0.8823806047439575,0.8823806047439575,0.0,68.25981903076172,40.0,53584.53515625,0.0,691.6190795898438,1.0,279.7568054199219,283.2628173828125,299.8419494628906,303.3748474121094,293.1499938964844,293.1499938964844,280.04998779296875,37380.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702718377113342,1.0,0.0,0.0,3.653024911880493,3.6530492305755615,8.904274295673531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.5439453125,0.0,1546.87109375,1895.4371337890625,0.0,2203.252685546875,0.9067813158035278,1.0,0.0,3.0,1.0,0.0
17666340,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9990000128746032,0.4061809480190277,0.3460841476917267,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.944247841835022,0.3196777105331421,0.3027863800525665,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8387795686721802,0.2268349677324295,0.1593069732189178,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8815812468528748,0.2642663121223449,0.2509721219539642,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7016627788543701,0.1303735077381134,0.5921057462692261,284.8549194335937,284.95001220703125,301.9537048339844,296.86383056640625,299.4757385253906,297.2466125488281,284.8548278808594,1.0,0.3700826466083526,1.0,1.0,0.7144718766212463,1.0,-1.978937625885009,0.9347429871559144,1.0441946983337402,0.480360209941864,0.8838196396827698,0.8838196396827698,0.0,61.07294464111328,28.0,52082.6953125,0.0,646.7155151367188,1.0,280.043212890625,283.4815979003906,299.817138671875,303.1853942871094,293.1499938964844,293.1499938964844,280.3500061035156,36759.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570332288742065,1.0,0.0,0.0,3.6192996501922607,3.619323492050171,8.740622661207453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.91259765625,0.0,1504.916015625,1895.4371337890625,0.0,2086.601806640625,0.898988664150238,1.0,0.0,3.0,1.0,0.0
17666400,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9990000128746032,0.4061809480190277,0.3460841476917267,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.944247841835022,0.3196777105331421,0.3027863800525665,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8387795686721802,0.2268349677324295,0.1593069732189178,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8815812468528748,0.2642663121223449,0.2509721219539642,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7016627788543701,0.1303735077381134,0.5921057462692261,284.8549194335937,284.95001220703125,301.9537048339844,296.86383056640625,299.4757385253906,297.2466125488281,284.8548278808594,1.0,0.3700826466083526,1.0,1.0,0.7144718766212463,1.0,-1.978937625885009,0.9347429871559144,1.0441946983337402,0.480360209941864,0.8838196396827698,0.8838196396827698,0.0,61.07294464111328,28.0,52082.6953125,0.0,646.7155151367188,1.0,280.043212890625,283.4815979003906,299.817138671875,303.1853942871094,293.1499938964844,293.1499938964844,280.3500061035156,36759.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570332288742065,1.0,0.0,0.0,3.6192996501922607,3.619323492050171,8.740622661207453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.91259765625,0.0,1504.916015625,1895.4371337890625,0.0,2086.601806640625,0.898988664150238,1.0,0.0,3.0,1.0,0.0
17666460,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.4151400029659271,0.3091903626918793,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9835794568061828,0.3230117857456207,0.3054705560207367,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8715253472328186,0.2284234762191772,0.1600928157567978,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9188951253890992,0.2659433484077453,0.2521118819713592,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7284365892410278,0.1309995949268341,0.5927576422691345,285.024169921875,284.95001220703125,302.02069091796875,296.9017333984375,299.51495361328125,297.2648620605469,285.0228881835937,1.0,0.3578686118125915,1.0,1.0,0.7145422697067261,1.0,-1.9440473318099976,0.9174014925956726,1.0266457796096802,0.4704865217208862,0.8958117961883545,0.8958117961883545,0.0,53.0401496887207,46.0,50504.51171875,0.0,592.6035766601562,1.0,280.3412475585937,283.6741943359375,299.8531799316406,303.11181640625,293.1499938964844,293.1499938964844,280.6499938964844,35836.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446415424346924,1.0,0.0,0.0,3.621983051300049,3.62200665473938,8.753588076615415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.49560546875,0.0,1501.00732421875,1895.4371337890625,0.0,1979.275146484375,0.8989478945732117,1.0,0.0,3.0,1.0,0.0
17666520,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.4151400029659271,0.3091903626918793,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9835794568061828,0.3230117857456207,0.3054705560207367,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8715253472328186,0.2284234762191772,0.1600928157567978,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9188951253890992,0.2659433484077453,0.2521118819713592,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7284365892410278,0.1309995949268341,0.5927576422691345,285.024169921875,284.95001220703125,302.02069091796875,296.9017333984375,299.51495361328125,297.2648620605469,285.0228881835937,1.0,0.3578686118125915,1.0,1.0,0.7145422697067261,1.0,-1.9440473318099976,0.9174014925956726,1.0266457796096802,0.4704865217208862,0.8958117961883545,0.8958117961883545,0.0,53.0401496887207,46.0,50504.51171875,0.0,592.6035766601562,1.0,280.3412475585937,283.6741943359375,299.8531799316406,303.11181640625,293.1499938964844,293.1499938964844,280.6499938964844,35836.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446415424346924,1.0,0.0,0.0,3.621983051300049,3.62200665473938,8.753588076615415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.49560546875,0.0,1501.00732421875,1895.4371337890625,0.0,1979.275146484375,0.8989478945732117,1.0,0.0,3.0,1.0,0.0
17666580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.9990000128746032,0.4258753955364227,0.2962687313556671,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.196533203125,0.9970837235450744,0.3261150121688843,0.3081761002540588,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8861150741577148,0.2300607860088348,0.1610869914293289,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961364746094,0.9363095164299012,0.2676728069782257,0.2535382807254791,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.193359375,0.7393271923065186,0.1319003105163574,0.5959203839302063,285.1962890625,284.95001220703125,302.0761108398437,296.9333801269531,299.5544738769531,297.2902526855469,285.2000427246094,1.0,0.3556445837020874,1.0,1.0,0.7145993113517761,1.0,-1.938453197479248,0.914681315422058,1.02377188205719,0.4685969650745392,0.9160454869270324,0.9160454869270324,0.0,50.57286071777344,46.0,49449.70703125,0.0,580.3703002929688,1.0,280.6328430175781,283.864990234375,299.8799743652344,303.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,34935.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344339489936829,1.0,0.0,0.0,3.6518759727478014,3.651899814605713,8.898674082047364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.9462890625,0.0,1527.291259765625,1895.4371337890625,0.0,1892.3660888671875,0.9050999283790588,1.0,0.0,3.0,1.0,0.0
17666640,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20391845703125,0.9990000128746032,0.4282170832157135,0.2956929802894592,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20391845703125,0.998101770877838,0.3268665671348572,0.3088818490505218,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.8872383832931519,0.2304655462503433,0.1613701432943344,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.9375884532928468,0.2681024074554443,0.2539431750774383,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20233154296875,0.7401617169380188,0.1321218013763427,0.5969180464744568,285.20379638671875,284.95001220703125,302.0892028808594,296.9408874511719,299.56573486328125,297.29949951171875,285.2057189941406,1.0,0.3559851944446563,1.0,1.0,0.7146126627922058,1.0,-1.940626859664917,0.9157646298408508,1.024862289428711,0.469159871339798,0.9197322726249696,0.9197322726249696,0.0,50.52352142333984,64.0,49476.4765625,0.0,581.7901000976562,1.0,280.64068603515625,283.8681945800781,299.9002380371094,303.07861328125,293.1499938964844,293.1499938964844,280.3500061035156,34820.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340366840362549,1.0,0.0,0.0,3.661983013153076,3.6620068550109854,8.947998821895453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.7861328125,0.0,1537.6888427734375,1895.4371337890625,0.0,1889.012939453125,0.9072373509407043,1.0,0.0,3.0,1.0,0.0
17666700,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.9990000128746032,0.4331478774547577,0.2974924147129059,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.9980452060699464,0.3285926282405853,0.3106880486011505,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8867226839065552,0.2313154339790344,0.1620766520500183,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.9368420243263244,0.2690216898918152,0.2549609541893005,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.7397418022155762,0.1326016783714294,0.599459171295166,285.075927734375,284.95001220703125,302.1239013671875,296.9608154296875,299.5906982421875,297.3148193359375,285.0595703125,1.0,0.357999175786972,1.0,1.0,0.7146478891372681,1.0,-1.9500744342803955,0.9204632639884948,1.029611110687256,0.4716921746730804,0.9180415272712708,0.9180415272712708,0.0,51.0681266784668,64.0,50563.90625,0.0,590.5065307617188,1.0,280.396728515625,283.6977233886719,299.990234375,303.34100341796875,293.1499938964844,293.1499938964844,280.3500061035156,35017.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407177686691284,1.0,0.0,0.0,3.6818618774414062,3.681885957717896,9.045410251928844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.6142578125,0.0,1561.4871826171875,1895.4371337890625,0.0,1945.7001953125,0.911555290222168,1.0,0.0,3.0,1.0,0.0
17666760,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.4356366097927093,0.3048324286937713,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9932032227516174,0.3299522399902344,0.3121655583381653,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8803040981292725,0.2318480014801025,0.162578746676445,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9290739893913268,0.2696227133274078,0.2557054758071899,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.734916090965271,0.1329100430011749,0.6014307737350464,285.021484375,284.95001220703125,302.1588439941406,296.98095703125,299.6108703613281,297.32000732421875,285.0220031738281,1.0,0.3616951704025268,1.0,1.0,0.7146397829055786,1.0,-1.964521527290344,0.92765873670578,1.0368627309799194,0.4756515920162201,0.9174291491508484,0.9174291491508484,0.0,52.73234558105469,82.0,50937.171875,0.0,606.7659301757812,1.0,280.3562316894531,283.6558532714844,300.0111083984375,303.3470458984375,293.1499938964844,293.1499938964844,280.04998779296875,35366.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440011501312256,1.0,0.0,0.0,3.690225124359131,3.69024920463562,9.086549539460976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.8564453125,0.0,1573.5911865234375,1895.4371337890625,0.0,1973.78173828125,0.9138023257255554,1.0,0.0,3.0,1.0,0.0
17666820,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.43381068110466,0.3320945203304291,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9710742831230164,0.3321771025657654,0.3146084249019623,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8566322326660156,0.2324555814266204,0.1632529944181442,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9011276960372924,0.2703494131565094,0.2567359209060669,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7164912819862366,0.1331124603748321,0.6039369702339172,284.8710021972656,284.95001220703125,302.2292175292969,297.0216064453125,299.634765625,297.29766845703125,284.87457275390625,1.0,0.3731128573417663,1.0,1.0,0.7146236300468445,1.0,-2.0052378177642822,0.947932243347168,1.0573056936264038,0.4868963956832886,0.9057164788246156,0.9057164788246156,0.0,58.89596557617188,100.0,52816.2734375,0.0,658.8192138671875,1.0,280.0569152832031,283.47821044921875,300.0577392578125,303.5144958496094,293.1499938964844,293.1499938964844,279.75,36168.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538326978683472,1.0,0.0,0.0,3.686889171600342,3.686913728713989,9.070129181054654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.6806640625,0.0,1575.870849609375,1895.4371337890625,0.0,2058.700439453125,0.9136067032814026,1.0,0.0,3.0,1.0,0.0
17666880,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.43381068110466,0.3320945203304291,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9710742831230164,0.3321771025657654,0.3146084249019623,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8566322326660156,0.2324555814266204,0.1632529944181442,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9011276960372924,0.2703494131565094,0.2567359209060669,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7164912819862366,0.1331124603748321,0.6039369702339172,284.8710021972656,284.95001220703125,302.2292175292969,297.0216064453125,299.634765625,297.29766845703125,284.87457275390625,1.0,0.3731128573417663,1.0,1.0,0.7146236300468445,1.0,-2.0052378177642822,0.947932243347168,1.0573056936264038,0.4868963956832886,0.9057164788246156,0.9057164788246156,0.0,58.89596557617188,100.0,52816.2734375,0.0,658.8192138671875,1.0,280.0569152832031,283.47821044921875,300.0577392578125,303.5144958496094,293.1499938964844,293.1499938964844,279.75,36168.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538326978683472,1.0,0.0,0.0,3.686889171600342,3.686913728713989,9.070129181054654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.6806640625,0.0,1575.870849609375,1895.4371337890625,0.0,2058.700439453125,0.9136067032814026,1.0,0.0,3.0,1.0,0.0
17666940,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.9990000128746032,0.422681987285614,0.3709936141967773,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.9355480074882508,0.3341577351093292,0.3168177604675293,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.8278854489326477,0.2328163385391235,0.1637628674507141,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.8686370253562927,0.2708052694797516,0.2575200498104095,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.6898951530456543,0.1330059170722961,0.605224609375,284.7751159667969,284.95001220703125,302.29998779296875,297.0625305175781,299.6517028808594,297.2598876953125,284.78155517578125,1.0,0.3886725604534149,1.0,1.0,0.7146074175834656,1.0,-2.057699680328369,0.9740657210350036,1.0836338996887207,0.5014541745185852,0.8893693685531616,0.8893693685531616,0.0,68.35200500488281,103.0,55067.24609375,0.0,734.1345825195312,1.0,279.75714111328125,283.35357666015625,300.0996398925781,303.690185546875,293.1499938964844,293.1499938964844,280.04998779296875,36924.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634005546569824,1.0,0.0,0.0,3.654505014419556,3.654529333114624,8.911492273000476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.9677734375,0.0,1545.114013671875,1895.4371337890625,0.0,2142.46484375,0.9069137573242188,1.0,0.0,3.0,1.0,0.0
17667000,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.9990000128746032,0.422681987285614,0.3709936141967773,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.9355480074882508,0.3341577351093292,0.3168177604675293,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.8278854489326477,0.2328163385391235,0.1637628674507141,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.8686370253562927,0.2708052694797516,0.2575200498104095,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.6898951530456543,0.1330059170722961,0.605224609375,284.7751159667969,284.95001220703125,302.29998779296875,297.0625305175781,299.6517028808594,297.2598876953125,284.78155517578125,1.0,0.3886725604534149,1.0,1.0,0.7146074175834656,1.0,-2.057699680328369,0.9740657210350036,1.0836338996887207,0.5014541745185852,0.8893693685531616,0.8893693685531616,0.0,68.35200500488281,103.0,55067.24609375,0.0,734.1345825195312,1.0,279.75714111328125,283.35357666015625,300.0996398925781,303.690185546875,293.1499938964844,293.1499938964844,280.04998779296875,36924.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634005546569824,1.0,0.0,0.0,3.654505014419556,3.654529333114624,8.911492273000476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.9677734375,0.0,1545.114013671875,1895.4371337890625,0.0,2142.46484375,0.9069137573242188,1.0,0.0,3.0,1.0,0.0
17667060,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9662370085716248,0.4118377268314361,0.3727813363075256,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8958480358123779,0.33710378408432,0.3197371065616607,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7960771918296814,0.2339641153812408,0.1647079288959503,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8354361057281494,0.2720466554164886,0.2588835954666137,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.6606642007827759,0.1329510658979416,0.6069481372833252,285.0270080566406,284.95001220703125,302.3707580566406,297.10333251953125,299.6819152832031,297.2554931640625,285.0286865234375,1.0,0.399825245141983,1.0,1.0,0.7162953019142151,1.0,-2.0676543712615967,0.978202760219574,1.0894516706466677,0.5040362477302551,0.9046621918678284,0.9046621918678284,0.0,80.30140686035156,106.0,54498.36328125,0.0,784.7989501953125,1.0,280.0435791015625,283.6038513183594,300.08941650390625,303.5940856933594,293.1499938964844,293.1499938964844,279.75,35805.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571154832839966,1.0,0.0,0.0,3.656985998153688,3.657010078430176,8.923595942178508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.892578125,0.0,1539.4986572265625,1895.4371337890625,0.0,2087.3203125,0.9067904949188232,1.0,0.0,3.0,1.0,0.0
17667120,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9662370085716248,0.4118377268314361,0.3727813363075256,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8958480358123779,0.33710378408432,0.3197371065616607,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7960771918296814,0.2339641153812408,0.1647079288959503,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8354361057281494,0.2720466554164886,0.2588835954666137,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.6606642007827759,0.1329510658979416,0.6069481372833252,285.0270080566406,284.95001220703125,302.3707580566406,297.10333251953125,299.6819152832031,297.2554931640625,285.0286865234375,1.0,0.399825245141983,1.0,1.0,0.7162953019142151,1.0,-2.0676543712615967,0.978202760219574,1.0894516706466677,0.5040362477302551,0.9046621918678284,0.9046621918678284,0.0,80.30140686035156,106.0,54498.36328125,0.0,784.7989501953125,1.0,280.0435791015625,283.6038513183594,300.08941650390625,303.5940856933594,293.1499938964844,293.1499938964844,279.75,35805.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571154832839966,1.0,0.0,0.0,3.656985998153688,3.657010078430176,8.923595942178508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.892578125,0.0,1539.4986572265625,1895.4371337890625,0.0,2087.3203125,0.9067904949188232,1.0,0.0,3.0,1.0,0.0
17667180,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.9344053864479064,0.4073149561882019,0.3683650493621826,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8744940161705017,0.3395475447177887,0.3226802945137024,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7762007713317871,0.2347367852926254,0.1656816452741623,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.816283643245697,0.2729457914829254,0.2603142261505127,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.6436052918434143,0.1326474398374557,0.6078255772590637,284.8452453613281,284.95001220703125,302.441162109375,297.14373779296875,299.7127990722656,297.253662109375,284.8445129394531,1.0,0.4078290164470672,1.0,1.0,0.7179831862449646,1.0,-2.0704104900360107,0.9788886904716492,1.0915217399597168,0.5040125846862793,0.8905943632125854,0.8905943632125854,0.0,89.447998046875,109.0,55535.875,0.0,819.2168579101562,1.0,279.75689697265625,283.4022521972656,300.1712341308594,303.8123474121094,293.1499938964844,293.1499938964844,280.04998779296875,36538.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662363648414612,1.0,0.0,0.0,3.642302989959717,3.642326831817627,8.852081805343914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.630859375,0.0,1528.6458740234375,1895.4371337890625,0.0,2167.490966796875,0.9038658738136292,1.0,0.0,3.0,1.0,0.0
17667240,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.9344053864479064,0.4073149561882019,0.3683650493621826,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8744940161705017,0.3395475447177887,0.3226802945137024,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7762007713317871,0.2347367852926254,0.1656816452741623,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.816283643245697,0.2729457914829254,0.2603142261505127,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.6436052918434143,0.1326474398374557,0.6078255772590637,284.8452453613281,284.95001220703125,302.441162109375,297.14373779296875,299.7127990722656,297.253662109375,284.8445129394531,1.0,0.4078290164470672,1.0,1.0,0.7179831862449646,1.0,-2.0704104900360107,0.9788886904716492,1.0915217399597168,0.5040125846862793,0.8905943632125854,0.8905943632125854,0.0,89.447998046875,109.0,55535.875,0.0,819.2168579101562,1.0,279.75689697265625,283.4022521972656,300.1712341308594,303.8123474121094,293.1499938964844,293.1499938964844,280.04998779296875,36538.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662363648414612,1.0,0.0,0.0,3.642302989959717,3.642326831817627,8.852081805343914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.630859375,0.0,1528.6458740234375,1895.4371337890625,0.0,2167.490966796875,0.9038658738136292,1.0,0.0,3.0,1.0,0.0
17667300,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9222722053527832,0.4060657024383545,0.3669558465480804,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8668641448020935,0.3407971560955047,0.3238694071769714,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7689275145530701,0.2351377010345459,0.1659899353981018,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8089332580566406,0.2734068930149078,0.2607903480529785,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.6374236941337585,0.1325034350156784,0.6076112389564514,284.9833068847656,284.95001220703125,302.4761047363281,297.1636657714844,299.7283630371094,297.2532653808594,284.99981689453125,1.0,0.4110163748264313,1.0,1.0,0.7188271284103394,1.0,-2.070828437805176,0.9787500500679016,1.092078447341919,0.5037650465965271,0.8981181979179382,0.8981181979179382,0.0,93.23151397705078,109.0,54658.69140625,0.0,832.9302368164062,1.0,280.0021057128906,283.5732421875,300.13262939453125,303.6118469238281,293.1499938964844,293.1499938964844,280.04998779296875,36163.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600103616714478,1.0,0.0,0.0,3.638254642486572,3.6382787227630615,8.832415687720641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.58203125,0.0,1521.3597412109375,1895.4371337890625,0.0,2112.66357421875,0.9030231833457948,1.0,0.0,3.0,1.0,0.0
17667360,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9137967228889464,0.4055729508399963,0.3663446009159088,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8617499470710754,0.3423844575881958,0.3253497779369354,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7639484405517578,0.2358244806528091,0.166472315788269,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8035687804222107,0.2741542458534241,0.2614994049072265,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6330663561820984,0.1325473040342331,0.6079916954040527,285.0531005859375,284.95001220703125,302.51080322265625,297.1833801269531,299.7465209960937,297.2569274902344,285.055419921875,1.0,0.4139089286327362,1.0,1.0,0.7192320823669434,1.0,-2.073756694793701,0.9800341725349426,1.093722581863403,0.5043753385543823,0.9052957892417908,0.9052957892417908,0.0,96.29550170898438,112.0,54713.40625,0.0,846.3621826171875,1.0,280.0434875488281,283.6240234375,300.1563415527344,303.6739196777344,293.1499938964844,293.1499938964844,279.75,35637.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573043704032898,1.0,0.0,0.0,3.649796485900879,3.649820566177368,8.88854401637218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.3447265625,0.0,1530.23193359375,1895.4371337890625,0.0,2088.970703125,0.9050747156143188,1.0,0.0,3.0,1.0,0.0
17667420,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9006343483924866,0.4034893810749054,0.3650505542755127,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8537933230400085,0.3448377549648285,0.3281241953372955,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7560445666313171,0.2366168797016143,0.1673342734575271,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7948341369628906,0.2750773727893829,0.2627871930599212,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6261096000671387,0.1324388831853866,0.6088948845863342,284.8743896484375,284.95001220703125,302.5793151855469,297.2218933105469,299.7780456542969,297.256103515625,284.87359619140625,1.0,0.4189499020576477,1.0,1.0,0.7200419902801514,1.0,-2.0792055130004883,0.9823973178863524,1.0968080759048462,0.5056194067001343,0.893341064453125,0.893341064453125,0.0,101.65630340576172,115.0,55846.7265625,0.0,870.243408203125,1.0,279.7569580078125,283.4222412109375,300.24468994140625,303.9029541015625,293.1499938964844,293.1499938964844,280.04998779296875,36328.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654566764831543,1.0,0.0,0.0,3.642991781234741,3.643015861511232,8.855430451149005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.517578125,0.0,1527.8358154296875,1895.4371337890625,0.0,2160.6015625,0.9038770794868468,1.0,0.0,3.0,1.0,0.0
17667480,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9006343483924866,0.4034893810749054,0.3650505542755127,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8537933230400085,0.3448377549648285,0.3281241953372955,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7560445666313171,0.2366168797016143,0.1673342734575271,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7948341369628906,0.2750773727893829,0.2627871930599212,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6261096000671387,0.1324388831853866,0.6088948845863342,284.8743896484375,284.95001220703125,302.5793151855469,297.2218933105469,299.7780456542969,297.256103515625,284.87359619140625,1.0,0.4189499020576477,1.0,1.0,0.7200419902801514,1.0,-2.0792055130004883,0.9823973178863524,1.0968080759048462,0.5056194067001343,0.893341064453125,0.893341064453125,0.0,101.65630340576172,115.0,55846.7265625,0.0,870.243408203125,1.0,279.7569580078125,283.4222412109375,300.24468994140625,303.9029541015625,293.1499938964844,293.1499938964844,280.04998779296875,36328.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654566764831543,1.0,0.0,0.0,3.642991781234741,3.643015861511232,8.855430451149005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.517578125,0.0,1527.8358154296875,1895.4371337890625,0.0,2160.6015625,0.9038770794868468,1.0,0.0,3.0,1.0,0.0
17667540,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.890611469745636,0.402393490076065,0.363770842552185,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8479967713356018,0.3477323353290558,0.3307476043701172,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7500693202018738,0.2377569824457168,0.1680894792079925,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7881086468696594,0.2763335406780243,0.2639210820198059,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.620574414730072,0.1325200200080871,0.6094779372215271,285.07843017578125,284.95001220703125,302.64630126953125,297.2590026855469,299.81121826171875,297.2596740722656,285.0807800292969,1.0,0.4231865704059601,1.0,1.0,0.7208518981933594,1.0,-2.0837833881378174,0.9843510985374452,1.099432349205017,0.5065319538116455,0.9096636176109314,0.9096636176109314,0.0,106.17681884765624,103.0,55076.984375,0.0,890.4633178710938,1.0,280.0429992675781,283.6394348144531,300.2335205078125,303.77410888671875,293.1499938964844,293.1499938964844,279.75,35449.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568054795265198,1.0,0.0,0.0,3.657802104949951,3.65782618522644,8.927579528972274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.52734375,0.0,1537.741943359375,1895.4371337890625,0.0,2084.612060546875,0.906727373600006,1.0,0.0,3.0,1.0,0.0
17667600,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.890611469745636,0.402393490076065,0.363770842552185,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8479967713356018,0.3477323353290558,0.3307476043701172,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7500693202018738,0.2377569824457168,0.1680894792079925,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7881086468696594,0.2763335406780243,0.2639210820198059,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.620574414730072,0.1325200200080871,0.6094779372215271,285.07843017578125,284.95001220703125,302.64630126953125,297.2590026855469,299.81121826171875,297.2596740722656,285.0807800292969,1.0,0.4231865704059601,1.0,1.0,0.7208518981933594,1.0,-2.0837833881378174,0.9843510985374452,1.099432349205017,0.5065319538116455,0.9096636176109314,0.9096636176109314,0.0,106.17681884765624,103.0,55076.984375,0.0,890.4633178710938,1.0,280.0429992675781,283.6394348144531,300.2335205078125,303.77410888671875,293.1499938964844,293.1499938964844,279.75,35449.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568054795265198,1.0,0.0,0.0,3.657802104949951,3.65782618522644,8.927579528972274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.52734375,0.0,1537.741943359375,1895.4371337890625,0.0,2084.612060546875,0.906727373600006,1.0,0.0,3.0,1.0,0.0
17667660,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8924276232719421,0.4005374312400818,0.3624813854694366,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.852702796459198,0.350221574306488,0.333297461271286,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7533689141273499,0.2385957539081573,0.1687887907028198,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7917669415473938,0.2772948145866394,0.2649821043014526,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6225475668907166,0.1325475126504898,0.609778881072998,284.89422607421875,284.95001220703125,302.7113952636719,297.2943725585937,299.8409423828125,297.2586975097656,284.8929138183594,1.0,0.4221097230911255,1.0,1.0,0.7216648459434509,1.0,-2.08777928352356,0.9859867095947266,1.1017926931381226,0.5073970556259155,0.8988869786262512,0.8988869786262512,0.0,104.82267761230467,91.0,56211.6328125,0.0,889.3327026367188,1.0,279.7568664550781,283.4316711425781,300.3183898925781,304.0019226074219,293.1499938964844,293.1499938964844,280.04998779296875,36145.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652220129966736,1.0,0.0,0.0,3.657813549041748,3.657837629318237,8.927634667088569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.236328125,0.0,1542.970947265625,1895.4371337890625,0.0,2158.529296875,0.907059907913208,1.0,0.0,3.0,1.0,0.0
17667720,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8924276232719421,0.4005374312400818,0.3624813854694366,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.852702796459198,0.350221574306488,0.333297461271286,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7533689141273499,0.2385957539081573,0.1687887907028198,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7917669415473938,0.2772948145866394,0.2649821043014526,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6225475668907166,0.1325475126504898,0.609778881072998,284.89422607421875,284.95001220703125,302.7113952636719,297.2943725585937,299.8409423828125,297.2586975097656,284.8929138183594,1.0,0.4221097230911255,1.0,1.0,0.7216648459434509,1.0,-2.08777928352356,0.9859867095947266,1.1017926931381226,0.5073970556259155,0.8988869786262512,0.8988869786262512,0.0,104.82267761230467,91.0,56211.6328125,0.0,889.3327026367188,1.0,279.7568664550781,283.4316711425781,300.3183898925781,304.0019226074219,293.1499938964844,293.1499938964844,280.04998779296875,36145.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652220129966736,1.0,0.0,0.0,3.657813549041748,3.657837629318237,8.927634667088569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.236328125,0.0,1542.970947265625,1895.4371337890625,0.0,2158.529296875,0.907059907913208,1.0,0.0,3.0,1.0,0.0
17667780,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.902351438999176,0.3995930254459381,0.3609815835952759,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.864877462387085,0.3531692028045654,0.3355789482593536,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.7631508708000183,0.239813357591629,0.1693070083856582,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.8025276064872742,0.2786136865615845,0.2657826244831085,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.6294772624969482,0.1327649056911468,0.6091355681419373,285.090087890625,284.95001220703125,302.77423095703125,297.3276062011719,299.8720397949219,297.2624206542969,285.0919189453125,1.0,0.4177979528903961,1.0,1.0,0.7224777340888977,1.0,-2.089524984359741,0.9865323901176452,1.1029926538467407,0.50752854347229,0.915726125240326,0.915726125240326,0.0,99.51049041748048,79.0,55392.921875,0.0,872.0398559570312,1.0,280.0430908203125,283.6418151855469,300.30303955078125,303.8667297363281,293.1499938964844,293.1499938964844,279.75,35342.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567670941352844,1.0,0.0,0.0,3.676978588104248,3.677002668380737,9.021431992550788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.453125,0.0,1558.4324951171875,1895.4371337890625,0.0,2084.276611328125,0.91093909740448,1.0,0.0,3.0,1.0,0.0
17667840,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.902351438999176,0.3995930254459381,0.3609815835952759,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.864877462387085,0.3531692028045654,0.3355789482593536,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.7631508708000183,0.239813357591629,0.1693070083856582,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.8025276064872742,0.2786136865615845,0.2657826244831085,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.6294772624969482,0.1327649056911468,0.6091355681419373,285.090087890625,284.95001220703125,302.77423095703125,297.3276062011719,299.8720397949219,297.2624206542969,285.0919189453125,1.0,0.4177979528903961,1.0,1.0,0.7224777340888977,1.0,-2.089524984359741,0.9865323901176452,1.1029926538467407,0.50752854347229,0.915726125240326,0.915726125240326,0.0,99.51049041748048,79.0,55392.921875,0.0,872.0398559570312,1.0,280.0430908203125,283.6418151855469,300.30303955078125,303.8667297363281,293.1499938964844,293.1499938964844,279.75,35342.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567670941352844,1.0,0.0,0.0,3.676978588104248,3.677002668380737,9.021431992550788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.453125,0.0,1558.4324951171875,1895.4371337890625,0.0,2084.276611328125,0.91093909740448,1.0,0.0,3.0,1.0,0.0
17667900,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9110103845596312,0.3990016877651214,0.3605504930019378,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8741602897644043,0.354609340429306,0.3369219899177551,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7708703279495239,0.2404169291257858,0.1696943789720535,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8106826543807983,0.2792712450027466,0.2663553059101105,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.6350512504577637,0.1329220384359359,0.6092973351478577,284.9598388671875,284.95001220703125,302.8046875,297.3433532714844,299.8870849609375,297.2640991210937,284.9445495605469,1.0,0.4149042963981628,1.0,1.0,0.7228842377662659,1.0,-2.091969490051269,0.987577736377716,1.1043916940689087,0.5080706477165222,0.9100339412689208,0.9100339412689208,0.0,95.72726440429688,79.0,56418.1796875,0.0,860.7962646484375,1.0,279.7967834472656,283.4744873046875,300.3741149902344,304.1094970703125,293.1499938964844,293.1499938964844,279.75,35620.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628159523010254,1.0,0.0,0.0,3.6852543354034415,3.685278654098511,9.062086405720038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.58984375,0.0,1569.8812255859375,1895.4371337890625,0.0,2137.317138671875,0.9126983284950256,1.0,0.0,3.0,1.0,0.0
17667960,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9207850694656372,0.3978918790817261,0.3595933616161346,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8842186331748962,0.3557114899158478,0.3379319906234741,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7792171239852905,0.2407460212707519,0.1698861569166183,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.818983256816864,0.2796522080898285,0.2666649222373962,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6411386728286743,0.132936879992485,0.6088885068893433,284.89801025390625,284.95001220703125,302.8344421386719,297.35845947265625,299.8994445800781,297.2616271972656,284.89678955078125,1.0,0.4115402400493622,1.0,1.0,0.7232808470726013,1.0,-2.09214735031128,0.9874966740608216,1.104650616645813,0.5079995393753052,0.9049816131591796,0.9049816131591796,0.0,91.7337875366211,67.0,56506.5078125,0.0,846.7269287109375,1.0,279.75592041015625,283.4274597167969,300.38330078125,304.0883483886719,293.1499938964844,293.1499938964844,279.45001220703125,36066.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651628851890564,1.0,0.0,0.0,3.680066823959351,3.680091142654419,9.036592700795154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.1513671875,0.0,1567.376708984375,1895.4371337890625,0.0,2158.00732421875,0.9119714498519896,1.0,0.0,3.0,1.0,0.0
17668020,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055053710937,0.9441686868667604,0.3950681090354919,0.3569186925888061,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055053710937,0.9079015851020812,0.3574006259441376,0.3393420577049255,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70562744140625,0.7987887263298035,0.2409779578447342,0.1698960065841674,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70556640625,0.8377608060836792,0.2799647152423858,0.2667621374130249,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6557970643043518,0.1326822638511657,0.6065873503684998,284.7055358886719,284.95001220703125,302.8916015625,297.38653564453125,299.920166015625,297.2516784667969,284.70538330078125,1.0,0.4036560952663421,1.0,1.0,0.724074125289917,1.0,-2.087997436523437,0.9851041436195374,1.1028932332992554,0.5065774321556091,0.8809548616409302,0.8809548616409302,0.0,83.1053466796875,55.0,57333.50390625,0.0,812.3012084960938,1.0,279.4569702148437,283.2234802246094,300.405517578125,304.1790771484375,293.1499938964844,293.1499938964844,279.75,37256.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713290452957153,1.0,0.0,0.0,3.6382200717926025,3.638244152069092,8.832247431200813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.216796875,0.0,1529.473388671875,1895.4371337890625,0.0,2212.6494140625,0.903417468070984,1.0,0.0,3.0,1.0,0.0
