time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055053710937,0.9441686868667604,0.3950681090354919,0.3569186925888061,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055053710937,0.9079015851020812,0.3574006259441376,0.3393420577049255,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70562744140625,0.7987887263298035,0.2409779578447342,0.1698960065841674,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70556640625,0.8377608060836792,0.2799647152423858,0.2667621374130249,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6557970643043518,0.1326822638511657,0.6065873503684998,284.7055358886719,284.95001220703125,302.8916015625,297.38653564453125,299.920166015625,297.2516784667969,284.70538330078125,1.0,0.4036560952663421,1.0,1.0,0.724074125289917,1.0,-2.087997436523437,0.9851041436195374,1.1028932332992554,0.5065774321556091,0.8809548616409302,0.8809548616409302,0.0,83.1053466796875,55.0,57333.50390625,0.0,812.3012084960938,1.0,279.4569702148437,283.2234802246094,300.405517578125,304.1790771484375,293.1499938964844,293.1499938964844,279.75,37256.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713290452957153,1.0,0.0,0.0,3.6382200717926025,3.638244152069092,8.832247431200813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.216796875,0.0,1529.473388671875,1895.4371337890625,0.0,2212.6494140625,0.903417468070984,1.0,0.0,3.0,1.0,0.0
17668140,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9757293462753296,0.3939872086048126,0.3549947738647461,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9453049302101136,0.3600534498691559,0.3410643339157104,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.825650691986084,0.2420008033514022,0.1700831204652786,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8656919002532959,0.2810393273830414,0.267067402601242,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.6782082915306091,0.1327783614397049,0.604354739189148,284.9222412109375,284.95001220703125,302.94537353515625,297.4114990234375,299.9454345703125,297.2529296875,284.9253845214844,1.0,0.3947456777095794,1.0,1.0,0.7248674035072327,1.0,-2.085657835006714,0.9836417436599731,1.1020162105560305,0.5055536031723022,0.887288510799408,0.887288510799408,0.0,73.09378814697266,43.0,56271.20703125,0.0,774.6727294921875,1.0,279.7427062988281,283.4591369628906,300.377685546875,304.0023193359375,293.1499938964844,293.1499938964844,280.04998779296875,36442.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607341408729553,1.0,0.0,0.0,3.615214347839356,3.615237951278688,8.720901405467885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.66015625,0.0,1498.08740234375,1895.4371337890625,0.0,2119.01513671875,0.8978989124298096,1.0,0.0,3.0,1.0,0.0
17668200,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9757293462753296,0.3939872086048126,0.3549947738647461,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9453049302101136,0.3600534498691559,0.3410643339157104,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.825650691986084,0.2420008033514022,0.1700831204652786,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8656919002532959,0.2810393273830414,0.267067402601242,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.6782082915306091,0.1327783614397049,0.604354739189148,284.9222412109375,284.95001220703125,302.94537353515625,297.4114990234375,299.9454345703125,297.2529296875,284.9253845214844,1.0,0.3947456777095794,1.0,1.0,0.7248674035072327,1.0,-2.085657835006714,0.9836417436599731,1.1020162105560305,0.5055536031723022,0.887288510799408,0.887288510799408,0.0,73.09378814697266,43.0,56271.20703125,0.0,774.6727294921875,1.0,279.7427062988281,283.4591369628906,300.377685546875,304.0023193359375,293.1499938964844,293.1499938964844,280.04998779296875,36442.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607341408729553,1.0,0.0,0.0,3.615214347839356,3.615237951278688,8.720901405467885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.66015625,0.0,1498.08740234375,1895.4371337890625,0.0,2119.01513671875,0.8978989124298096,1.0,0.0,3.0,1.0,0.0
17668260,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.9990000128746032,0.3951774537563324,0.3428692519664764,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.9878224730491638,0.3637723922729492,0.3439880609512329,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.8607613444328308,0.2439566850662231,0.1710348725318908,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.905059576034546,0.2830710113048553,0.2684173583984375,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.7094013094902039,0.1335173398256302,0.6051896214485168,285.1299743652344,284.95001220703125,302.995361328125,297.4330749511719,299.9751892089844,297.2663269042969,285.1277770996094,1.0,0.3851188421249389,1.0,1.0,0.7254893779754639,1.0,-2.079617500305176,0.9804279208183287,1.0991896390914917,0.5034908652305603,0.9077865481376648,0.9077865481376648,0.0,62.99625778198242,46.0,55283.26953125,0.0,733.2507934570312,1.0,280.04266357421875,283.6728820800781,300.4056396484375,303.9620056152344,293.1499938964844,293.1499938964844,279.75,35247.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528113722801208,1.0,0.0,0.0,3.639381170272827,3.639405012130737,8.837886298351805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.30859375,0.0,1515.7750244140625,1895.4371337890625,0.0,2049.822509765625,0.9024636149406432,1.0,0.0,3.0,1.0,0.0
17668320,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.9990000128746032,0.3951774537563324,0.3428692519664764,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.9878224730491638,0.3637723922729492,0.3439880609512329,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.8607613444328308,0.2439566850662231,0.1710348725318908,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.905059576034546,0.2830710113048553,0.2684173583984375,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.7094013094902039,0.1335173398256302,0.6051896214485168,285.1299743652344,284.95001220703125,302.995361328125,297.4330749511719,299.9751892089844,297.2663269042969,285.1277770996094,1.0,0.3851188421249389,1.0,1.0,0.7254893779754639,1.0,-2.079617500305176,0.9804279208183287,1.0991896390914917,0.5034908652305603,0.9077865481376648,0.9077865481376648,0.0,62.99625778198242,46.0,55283.26953125,0.0,733.2507934570312,1.0,280.04266357421875,283.6728820800781,300.4056396484375,303.9620056152344,293.1499938964844,293.1499938964844,279.75,35247.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528113722801208,1.0,0.0,0.0,3.639381170272827,3.639405012130737,8.837886298351805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.30859375,0.0,1515.7750244140625,1895.4371337890625,0.0,2049.822509765625,0.9024636149406432,1.0,0.0,3.0,1.0,0.0
17668380,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.3996540009975433,0.3245371878147125,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.3666833043098449,0.3417533040046692,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8783702850341797,0.2451060861349105,0.1719721406698227,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.925804078578949,0.2843282222747803,0.2697828412055969,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7231056094169617,0.1340779215097427,0.6075900197029114,284.89727783203125,284.95001220703125,303.04119873046875,297.4508972167969,299.99755859375,297.2718505859375,284.8931884765625,1.0,0.3790096342563629,1.0,1.0,0.7261113524436951,1.0,-2.059072494506836,0.9698969721794128,1.0891754627227783,0.497867614030838,0.89548259973526,0.89548259973526,0.0,58.841796875,49.0,55888.16796875,0.0,702.0009155273438,1.0,279.7571105957031,283.4291076660156,300.4743347167969,304.15533447265625,293.1499938964844,293.1499938964844,280.04998779296875,36099.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614927887916565,1.0,0.0,0.0,3.64189887046814,3.64192271232605,8.850117865222273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.328125,0.0,1524.916748046875,1895.4371337890625,0.0,2125.6787109375,0.9034410119056702,1.0,0.0,3.0,1.0,0.0
17668440,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.3996540009975433,0.3245371878147125,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.3666833043098449,0.3417533040046692,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8783702850341797,0.2451060861349105,0.1719721406698227,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.925804078578949,0.2843282222747803,0.2697828412055969,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7231056094169617,0.1340779215097427,0.6075900197029114,284.89727783203125,284.95001220703125,303.04119873046875,297.4508972167969,299.99755859375,297.2718505859375,284.8931884765625,1.0,0.3790096342563629,1.0,1.0,0.7261113524436951,1.0,-2.059072494506836,0.9698969721794128,1.0891754627227783,0.497867614030838,0.89548259973526,0.89548259973526,0.0,58.841796875,49.0,55888.16796875,0.0,702.0009155273438,1.0,279.7571105957031,283.4291076660156,300.4743347167969,304.15533447265625,293.1499938964844,293.1499938964844,280.04998779296875,36099.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614927887916565,1.0,0.0,0.0,3.64189887046814,3.64192271232605,8.850117865222273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.328125,0.0,1524.916748046875,1895.4371337890625,0.0,2125.6787109375,0.9034410119056702,1.0,0.0,3.0,1.0,0.0
17668500,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.4019991159439087,0.3199678063392639,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.3687505424022674,0.3369414806365967,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8830692768096924,0.2456039786338806,0.1722284406423568,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9314609169960022,0.2848712205886841,0.270176351070404,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7265740036964417,0.1343280225992202,0.6083511114120483,285.0104064941406,284.95001220703125,303.0624389648437,297.45831298828125,300.0098571777344,297.2777709960937,285.0246887207031,1.0,0.3768426775932312,1.0,1.0,0.7264223694801331,1.0,-2.0497634410858154,0.9651736617088318,1.0845898389816284,0.4950884282588959,0.9026409983634948,0.9026409983634948,0.0,57.72212219238281,49.0,54803.46875,0.0,690.37109375,1.0,280.00250244140625,283.5808410644531,300.4241027832031,303.9300537109375,293.1499938964844,293.1499938964844,280.04998779296875,35854.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550109028816223,1.0,0.0,0.0,3.642948627471924,3.642972469329834,8.855220698933408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.158203125,0.0,1524.254638671875,1895.4371337890625,0.0,2068.957275390625,0.9038132429122924,1.0,0.0,3.0,1.0,0.0
17668560,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9990000128746032,0.404657632112503,0.3161497116088867,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9990000128746032,0.371498703956604,0.3329208791255951,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8874619007110596,0.2463613003492355,0.1726610660552978,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9366437792778016,0.2856707572937011,0.270802229642868,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7297679781913757,0.1347194761037826,0.6097016930580139,285.0606689453125,284.95001220703125,303.0824890136719,297.46466064453125,300.0252990722656,297.2901306152344,285.0605773925781,1.0,0.3752397000789642,1.0,1.0,0.7265443801879883,1.0,-2.043238401412964,0.9618947505950928,1.0813437700271606,0.4931782484054565,0.9090725779533386,0.9090725779533386,0.0,56.83032989501953,67.0,54653.2890625,0.0,681.9688720703125,1.0,280.043701171875,283.6153564453125,300.4339904785156,303.9665832519531,293.1499938964844,293.1499938964844,279.75,35450.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751931369304657,1.0,0.0,0.0,3.657081127166748,3.657104969024658,8.924059216042224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.162109375,0.0,1536.9420166015625,1895.4371337890625,0.0,2042.18359375,0.906541347503662,1.0,0.0,3.0,1.0,0.0
17668620,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.4072389006614685,0.3212223649024963,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.3759169280529022,0.3382626175880432,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.884094774723053,0.2473023384809494,0.1734925210475921,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9324967861175536,0.2867041230201721,0.2720123827457428,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7273052930831909,0.1352484673261642,0.6127296686172485,284.8838806152344,284.95001220703125,303.118896484375,297.4740295410156,300.0493469238281,297.3008728027344,284.8853759765625,1.0,0.379665732383728,1.0,1.0,0.726788341999054,1.0,-2.06180191040039,0.9710957407951356,1.0907061100006104,0.4979275166988373,0.8972124457359314,0.8972124457359314,0.0,58.26084899902344,85.0,55941.46875,0.0,702.1322021484375,1.0,279.7589111328125,283.4189758300781,300.4938659667969,304.1583557128906,293.1499938964844,293.1499938964844,280.04998779296875,36223.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594990730285645,1.0,0.0,0.0,3.652897596359253,3.652921676635742,8.903654702407948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.1005859375,0.0,1538.0714111328125,1895.4371337890625,0.0,2108.18017578125,0.9060499668121338,1.0,0.0,3.0,1.0,0.0
17668680,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.4072389006614685,0.3212223649024963,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.3759169280529022,0.3382626175880432,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.884094774723053,0.2473023384809494,0.1734925210475921,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9324967861175536,0.2867041230201721,0.2720123827457428,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7273052930831909,0.1352484673261642,0.6127296686172485,284.8838806152344,284.95001220703125,303.118896484375,297.4740295410156,300.0493469238281,297.3008728027344,284.8853759765625,1.0,0.379665732383728,1.0,1.0,0.726788341999054,1.0,-2.06180191040039,0.9710957407951356,1.0907061100006104,0.4979275166988373,0.8972124457359314,0.8972124457359314,0.0,58.26084899902344,85.0,55941.46875,0.0,702.1322021484375,1.0,279.7589111328125,283.4189758300781,300.4938659667969,304.1583557128906,293.1499938964844,293.1499938964844,280.04998779296875,36223.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594990730285645,1.0,0.0,0.0,3.652897596359253,3.652921676635742,8.903654702407948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.1005859375,0.0,1538.0714111328125,1895.4371337890625,0.0,2108.18017578125,0.9060499668121338,1.0,0.0,3.0,1.0,0.0
17668740,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.9990000128746032,0.406166136264801,0.3382883071899414,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.9990000128746032,0.3784101605415344,0.3561579287052154,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.8703063726425171,0.2488219738006591,0.1744315177202224,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.9157180786132812,0.2883029282093048,0.2733592987060547,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.716748058795929,0.1359354108572006,0.6158850789070129,285.1432800292969,284.95001220703125,303.1499938964844,297.4786682128906,300.0641174316406,297.29473876953125,285.1498107910156,1.0,0.3905652165412903,1.0,1.0,0.7270323038101196,1.0,-2.110270738601685,0.9951286911964417,1.1151421070098877,0.5110912322998047,0.9195153713226318,0.9195153713226318,0.0,62.87969970703125,88.0,56016.4375,0.0,759.5253295898438,1.0,280.0431213378906,283.67755126953125,300.4657592773437,304.0538024902344,293.1499938964844,293.1499938964844,279.75,35147.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533279061317444,1.0,0.0,0.0,3.677864789962769,3.677888870239258,9.025781082527828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.2197265625,0.0,1557.963134765625,1895.4371337890625,0.0,2054.310791015625,0.9110567569732666,1.0,0.0,3.0,1.0,0.0
17668800,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.9990000128746032,0.406166136264801,0.3382883071899414,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.9990000128746032,0.3784101605415344,0.3561579287052154,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.8703063726425171,0.2488219738006591,0.1744315177202224,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.9157180786132812,0.2883029282093048,0.2733592987060547,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.716748058795929,0.1359354108572006,0.6158850789070129,285.1432800292969,284.95001220703125,303.1499938964844,297.4786682128906,300.0641174316406,297.29473876953125,285.1498107910156,1.0,0.3905652165412903,1.0,1.0,0.7270323038101196,1.0,-2.110270738601685,0.9951286911964417,1.1151421070098877,0.5110912322998047,0.9195153713226318,0.9195153713226318,0.0,62.87969970703125,88.0,56016.4375,0.0,759.5253295898438,1.0,280.0431213378906,283.67755126953125,300.4657592773437,304.0538024902344,293.1499938964844,293.1499938964844,279.75,35147.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533279061317444,1.0,0.0,0.0,3.677864789962769,3.677888870239258,9.025781082527828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.2197265625,0.0,1557.963134765625,1895.4371337890625,0.0,2054.310791015625,0.9110567569732666,1.0,0.0,3.0,1.0,0.0
17668860,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9945615530014038,0.3972685039043426,0.3600695133209228,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9789459109306335,0.3773134350776672,0.3580416440963745,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8464341759681702,0.2478701472282409,0.1744536608457565,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8887422680854797,0.2874175906181335,0.2734600603580475,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6941486597061157,0.1338976621627807,0.6112463474273682,284.9906921386719,284.95001220703125,303.17742919921875,297.4800109863281,300.0560607910156,297.2544250488281,284.9891357421875,1.0,0.399540513753891,1.0,1.0,0.7283028364181519,1.0,-2.1358511447906494,1.0072438716888428,1.1286073923110962,0.5181756019592285,0.916474223136902,0.916474223136902,0.0,69.87496185302734,91.0,57629.203125,0.0,806.400146484375,1.0,279.7586669921875,283.486328125,300.5221862792969,304.2989196777344,293.1499938964844,293.1499938964844,279.45001220703125,35583.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765856146812439,1.0,0.0,0.0,3.698432445526123,3.698456764221192,9.127012390308664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.662109375,0.0,1584.5648193359375,1895.4371337890625,0.0,2164.13037109375,0.9158135056495668,1.0,0.0,3.0,1.0,0.0
17668920,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9945615530014038,0.3972685039043426,0.3600695133209228,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9789459109306335,0.3773134350776672,0.3580416440963745,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8464341759681702,0.2478701472282409,0.1744536608457565,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8887422680854797,0.2874175906181335,0.2734600603580475,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6941486597061157,0.1338976621627807,0.6112463474273682,284.9906921386719,284.95001220703125,303.17742919921875,297.4800109863281,300.0560607910156,297.2544250488281,284.9891357421875,1.0,0.399540513753891,1.0,1.0,0.7283028364181519,1.0,-2.1358511447906494,1.0072438716888428,1.1286073923110962,0.5181756019592285,0.916474223136902,0.916474223136902,0.0,69.87496185302734,91.0,57629.203125,0.0,806.400146484375,1.0,279.7586669921875,283.486328125,300.5221862792969,304.2989196777344,293.1499938964844,293.1499938964844,279.45001220703125,35583.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765856146812439,1.0,0.0,0.0,3.698432445526123,3.698456764221192,9.127012390308664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.662109375,0.0,1584.5648193359375,1895.4371337890625,0.0,2164.13037109375,0.9158135056495668,1.0,0.0,3.0,1.0,0.0
17668980,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523498535156,0.953889548778534,0.3897567987442016,0.3527688384056091,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.94078129529953,0.3768428266048431,0.3579332828521728,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530517578125,0.8158677220344543,0.2467567771673202,0.1740239411592483,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.8545479774475098,0.2863130271434784,0.2729008793830871,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.6635687947273254,0.1317221820354461,0.6035901308059692,284.75262451171875,284.95001220703125,303.20318603515625,297.47979736328125,300.0499267578125,297.2252197265625,284.74957275390625,1.0,0.4048719704151153,1.0,1.0,0.7295733690261841,1.0,-2.1140806674957275,0.9959225058555604,1.1181581020355225,0.5116875171661377,0.893943727016449,0.893943727016449,0.0,79.6626968383789,94.0,58109.89453125,0.0,823.2269897460938,1.0,279.4581298828125,283.24041748046875,300.50750732421875,304.3490295410156,293.1499938964844,293.1499938964844,279.75,36794.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741218209266663,1.0,0.0,0.0,3.674915790557861,3.6749401092529297,9.011313295559376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.72265625,0.0,1567.0506591796875,1895.4371337890625,0.0,2237.52734375,0.9112671613693236,1.0,0.0,3.0,1.0,0.0
17669040,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523498535156,0.953889548778534,0.3897567987442016,0.3527688384056091,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.94078129529953,0.3768428266048431,0.3579332828521728,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530517578125,0.8158677220344543,0.2467567771673202,0.1740239411592483,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.8545479774475098,0.2863130271434784,0.2729008793830871,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.6635687947273254,0.1317221820354461,0.6035901308059692,284.75262451171875,284.95001220703125,303.20318603515625,297.47979736328125,300.0499267578125,297.2252197265625,284.74957275390625,1.0,0.4048719704151153,1.0,1.0,0.7295733690261841,1.0,-2.1140806674957275,0.9959225058555604,1.1181581020355225,0.5116875171661377,0.893943727016449,0.893943727016449,0.0,79.6626968383789,94.0,58109.89453125,0.0,823.2269897460938,1.0,279.4581298828125,283.24041748046875,300.50750732421875,304.3490295410156,293.1499938964844,293.1499938964844,279.75,36794.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741218209266663,1.0,0.0,0.0,3.674915790557861,3.6749401092529297,9.011313295559376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.72265625,0.0,1567.0506591796875,1895.4371337890625,0.0,2237.52734375,0.9112671613693236,1.0,0.0,3.0,1.0,0.0
17669100,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9389066696166992,0.3877950608730316,0.3505453169345855,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9278730154037476,0.377100259065628,0.3580523431301117,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8059713244438171,0.2465084791183471,0.1738151162862777,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.844406008720398,0.2860482037067413,0.2726096212863922,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6540285348892212,0.1308304220438003,0.5997443795204163,284.87664794921875,284.95001220703125,303.2154541015625,297.4791564941406,300.05035400390625,297.2171936035156,284.8909606933594,1.0,0.4068627953529358,1.0,1.0,0.7302086353302002,1.0,-2.1063289642333984,0.99184650182724,1.114482283592224,0.5092278122901917,0.8971973657608032,0.8971973657608032,0.0,83.2302474975586,94.0,56963.44921875,0.0,829.08837890625,1.0,279.7025451660156,283.40264892578125,300.44415283203125,304.0961608886719,293.1499938964844,293.1499938964844,279.75,36602.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672125101089478,1.0,0.0,0.0,3.6613540649414062,3.6613783836364746,8.944926435106026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.423828125,0.0,1550.358154296875,1895.4371337890625,0.0,2176.12548828125,0.9084413647651672,1.0,0.0,3.0,1.0,0.0
17669160,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9285492300987244,0.3868100047111511,0.3493906557559967,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.919417917728424,0.3778895139694214,0.3586889207363128,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7991278171539307,0.246679425239563,0.1738887876272201,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8377585411071777,0.2861986756324768,0.272691398859024,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.6475452780723572,0.130229651927948,0.5969753861427307,284.9354858398437,284.95001220703125,303.2273254394531,297.4781494140625,300.0545959472656,297.2158203125,284.9367370605469,1.0,0.4086630940437317,1.0,1.0,0.7305939793586731,1.0,-2.102562189102173,0.9898413419723512,1.112720966339111,0.5079591870307922,0.8998703360557556,0.8998703360557556,0.0,85.95002746582031,97.0,56774.171875,0.0,835.4511108398438,1.0,279.743896484375,283.4485778808594,300.4451904296875,304.116455078125,293.1499938964844,293.1499938964844,280.04998779296875,36219.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638320922851562,1.0,0.0,0.0,3.66094708442688,3.660971403121948,8.942938052314275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.7119140625,0.0,1547.02587890625,1895.4371337890625,0.0,2146.267578125,0.907937228679657,1.0,0.0,3.0,1.0,0.0
17669220,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.9157019257545472,0.3861623406410217,0.348597377538681,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9098525047302246,0.3803305625915527,0.3608841598033905,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.7910261154174805,0.2477555274963379,0.174587219953537,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.8298637270927429,0.2872479259967804,0.2736051380634308,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.6395643353462219,0.1296704411506652,0.5942462086677551,285.133544921875,284.95001220703125,303.25006103515625,297.4751892089844,300.068359375,297.22283935546875,285.1346435546875,1.0,0.4120423197746277,1.0,1.0,0.7313646078109741,1.0,-2.102897882461548,0.9897436499595642,1.1131541728973389,0.5076586008071899,0.919955849647522,0.919955849647522,0.0,89.94081115722656,100.0,55788.6015625,0.0,850.0486450195312,1.0,280.0428466796875,283.65887451171875,300.44677734375,304.037109375,293.1499938964844,293.1499938964844,279.75,35216.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556292414665222,1.0,0.0,0.0,3.686237812042236,3.6862621307373047,9.06692434909928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.6796875,0.0,1567.9366455078125,1895.4371337890625,0.0,2074.34716796875,0.91293603181839,1.0,0.0,3.0,1.0,0.0
17669280,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.9157019257545472,0.3861623406410217,0.348597377538681,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9098525047302246,0.3803305625915527,0.3608841598033905,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.7910261154174805,0.2477555274963379,0.174587219953537,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.8298637270927429,0.2872479259967804,0.2736051380634308,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.6395643353462219,0.1296704411506652,0.5942462086677551,285.133544921875,284.95001220703125,303.25006103515625,297.4751892089844,300.068359375,297.22283935546875,285.1346435546875,1.0,0.4120423197746277,1.0,1.0,0.7313646078109741,1.0,-2.102897882461548,0.9897436499595642,1.1131541728973389,0.5076586008071899,0.919955849647522,0.919955849647522,0.0,89.94081115722656,100.0,55788.6015625,0.0,850.0486450195312,1.0,280.0428466796875,283.65887451171875,300.44677734375,304.037109375,293.1499938964844,293.1499938964844,279.75,35216.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556292414665222,1.0,0.0,0.0,3.686237812042236,3.6862621307373047,9.06692434909928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.6796875,0.0,1567.9366455078125,1895.4371337890625,0.0,2074.34716796875,0.91293603181839,1.0,0.0,3.0,1.0,0.0
17669340,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9052268862724304,0.3843653500080108,0.3475997149944305,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9025391936302184,0.3819750547409057,0.3629291951656341,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7844749093055725,0.2483381778001785,0.175286203622818,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8234866857528687,0.2878292798995971,0.2745470404624939,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.6334304213523865,0.1291460543870926,0.5929509997367859,284.9297180175781,284.95001220703125,303.2714538574219,297.4710388183594,300.0765686035156,297.2206726074219,284.9273681640625,1.0,0.4152235090732574,1.0,1.0,0.7321352362632751,1.0,-2.104576110839844,0.990285336971283,1.114290714263916,0.5078434348106384,0.910843551158905,0.910843551158905,0.0,93.54269409179688,103.0,56802.53515625,0.0,864.4806518554688,1.0,279.7566223144531,283.4333801269531,300.4990539550781,304.2338562011719,293.1499938964844,293.1499938964844,279.45001220703125,35900.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765155553817749,1.0,0.0,0.0,3.695315361022949,3.6953399181365967,9.111635108638438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.55078125,0.0,1583.4161376953125,1895.4371337890625,0.0,2157.9423828125,0.9152852296829224,1.0,0.0,3.0,1.0,0.0
17669400,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9052268862724304,0.3843653500080108,0.3475997149944305,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9025391936302184,0.3819750547409057,0.3629291951656341,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7844749093055725,0.2483381778001785,0.175286203622818,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8234866857528687,0.2878292798995971,0.2745470404624939,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.6334304213523865,0.1291460543870926,0.5929509997367859,284.9297180175781,284.95001220703125,303.2714538574219,297.4710388183594,300.0765686035156,297.2206726074219,284.9273681640625,1.0,0.4152235090732574,1.0,1.0,0.7321352362632751,1.0,-2.104576110839844,0.990285336971283,1.114290714263916,0.5078434348106384,0.910843551158905,0.910843551158905,0.0,93.54269409179688,103.0,56802.53515625,0.0,864.4806518554688,1.0,279.7566223144531,283.4333801269531,300.4990539550781,304.2338562011719,293.1499938964844,293.1499938964844,279.45001220703125,35900.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765155553817749,1.0,0.0,0.0,3.695315361022949,3.6953399181365967,9.111635108638438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.55078125,0.0,1583.4161376953125,1895.4371337890625,0.0,2157.9423828125,0.9152852296829224,1.0,0.0,3.0,1.0,0.0
17669460,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.8935064077377319,0.3813525438308716,0.3452514111995697,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.893747866153717,0.3825796842575073,0.3638525307178497,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72222900390625,0.7763516306877136,0.2481328099966049,0.1753727942705154,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221374511719,0.815582275390625,0.2875839173793793,0.2746394574642181,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.6263327598571777,0.128225952386856,0.5900135040283203,284.7220764160156,284.95001220703125,303.2916564941406,297.4657897949219,300.0777893066406,297.2071228027344,284.7211608886719,1.0,0.4178922474384308,1.0,1.0,0.7328308820724487,1.0,-2.099555492401123,0.9875352382659912,1.1120203733444214,0.5061846375465393,0.8873660564422607,0.8873660564422607,0.0,97.55048370361328,106.0,57545.29296875,0.0,874.2267456054688,1.0,279.45684814453125,283.2157287597656,300.4880065917969,304.2867431640625,293.1499938964844,293.1499938964844,279.75,37090.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720137238502502,1.0,0.0,0.0,3.659828424453736,3.659852743148804,8.937472557590809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.34765625,0.0,1552.3135986328125,1895.4371337890625,0.0,2218.7412109375,0.9081206917762756,1.0,0.0,3.0,1.0,0.0
17669520,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.8935064077377319,0.3813525438308716,0.3452514111995697,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.893747866153717,0.3825796842575073,0.3638525307178497,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72222900390625,0.7763516306877136,0.2481328099966049,0.1753727942705154,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221374511719,0.815582275390625,0.2875839173793793,0.2746394574642181,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.6263327598571777,0.128225952386856,0.5900135040283203,284.7220764160156,284.95001220703125,303.2916564941406,297.4657897949219,300.0777893066406,297.2071228027344,284.7211608886719,1.0,0.4178922474384308,1.0,1.0,0.7328308820724487,1.0,-2.099555492401123,0.9875352382659912,1.1120203733444214,0.5061846375465393,0.8873660564422607,0.8873660564422607,0.0,97.55048370361328,106.0,57545.29296875,0.0,874.2267456054688,1.0,279.45684814453125,283.2157287597656,300.4880065917969,304.2867431640625,293.1499938964844,293.1499938964844,279.75,37090.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720137238502502,1.0,0.0,0.0,3.659828424453736,3.659852743148804,8.937472557590809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.34765625,0.0,1552.3135986328125,1895.4371337890625,0.0,2218.7412109375,0.9081206917762756,1.0,0.0,3.0,1.0,0.0
17669580,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8845541477203369,0.3799865543842315,0.3435960710048675,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.887271523475647,0.3841623663902282,0.3650822937488556,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7703295350074768,0.2487151324748993,0.175641655921936,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8093865513801575,0.2880750894546509,0.2749261260032654,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.6205829381942749,0.12764573097229,0.587289571762085,284.9273376464844,284.95001220703125,303.310791015625,297.45953369140625,300.085205078125,297.2055969238281,284.9298400878906,1.0,0.4203046262264251,1.0,1.0,0.7335265278816223,1.0,-2.096432685852051,0.9857566952705384,1.1106760501861572,0.5049497485160828,0.8936634659767151,0.8936634659767151,0.0,100.93128204345705,109.0,56381.10546875,0.0,883.4375,1.0,279.74285888671875,283.44146728515625,300.4285888671875,304.0713806152344,293.1499938964844,293.1499938964844,280.04998779296875,36359.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620113492012024,1.0,0.0,0.0,3.640336990356445,3.640360832214356,8.842528131935978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.59765625,0.0,1525.1287841796875,1895.4371337890625,0.0,2130.23779296875,0.9034393429756165,1.0,0.0,3.0,1.0,0.0
17669640,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8845541477203369,0.3799865543842315,0.3435960710048675,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.887271523475647,0.3841623663902282,0.3650822937488556,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7703295350074768,0.2487151324748993,0.175641655921936,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8093865513801575,0.2880750894546509,0.2749261260032654,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.6205829381942749,0.12764573097229,0.587289571762085,284.9273376464844,284.95001220703125,303.310791015625,297.45953369140625,300.085205078125,297.2055969238281,284.9298400878906,1.0,0.4203046262264251,1.0,1.0,0.7335265278816223,1.0,-2.096432685852051,0.9857566952705384,1.1106760501861572,0.5049497485160828,0.8936634659767151,0.8936634659767151,0.0,100.93128204345705,109.0,56381.10546875,0.0,883.4375,1.0,279.74285888671875,283.44146728515625,300.4285888671875,304.0713806152344,293.1499938964844,293.1499938964844,280.04998779296875,36359.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620113492012024,1.0,0.0,0.0,3.640336990356445,3.640360832214356,8.842528131935978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.59765625,0.0,1525.1287841796875,1895.4371337890625,0.0,2130.23779296875,0.9034393429756165,1.0,0.0,3.0,1.0,0.0
17669700,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8817786574363708,0.3798996806144714,0.3434040546417236,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8855482935905457,0.3854062855243683,0.3661672472953796,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7687166929244995,0.249392569065094,0.1760648339986801,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8075754642486572,0.2887081503868103,0.2754552066326141,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.6187452673912048,0.1275996416807174,0.5869532823562622,285.0751342773437,284.95001220703125,303.3199768066406,297.4560852050781,300.0916748046875,297.2099914550781,285.09112548828125,1.0,0.4216079711914062,1.0,1.0,0.7338743209838867,1.0,-2.0982425212860107,0.9865379333496094,1.1117045879364014,0.5052773356437683,0.90481698513031,0.90481698513031,0.0,102.2398681640625,109.0,55470.578125,0.0,889.7835693359375,1.0,279.9999694824219,283.6176147460937,300.40557861328125,303.9206237792969,293.1499938964844,293.1499938964844,280.04998779296875,35792.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559117078781128,1.0,0.0,0.0,3.645333766937256,3.645357608795166,8.866819598551956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.9609375,0.0,1526.433837890625,1895.4371337890625,0.0,2076.810791015625,0.9043731689453124,1.0,0.0,3.0,1.0,0.0
17669760,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.8797712326049805,0.3800781667232513,0.3435250520706177,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.8845266699790955,0.3868754208087921,0.3675129115581512,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.7677618265151978,0.2502692341804504,0.1766528785228729,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.8064042925834656,0.2895469069480896,0.2762116193771362,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.61745685338974,0.1277048289775848,0.5873275995254517,285.13922119140625,284.95001220703125,303.3289794921875,297.45245361328125,300.099609375,297.2170104980469,285.1405944824219,1.0,0.4230216443538666,1.0,1.0,0.7341905236244202,1.0,-2.1020658016204834,0.9883291125297546,1.113736629486084,0.5061737895011902,0.9145830273628236,0.9145830273628236,0.0,103.38497161865234,112.0,55507.48828125,0.0,897.4259033203125,1.0,280.04327392578125,283.6619873046875,300.4263916015625,303.9968566894531,293.1499938964844,293.1499938964844,279.75,35230.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544668912887573,1.0,0.0,0.0,3.664819478988648,3.6648433208465576,8.961865773926547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.6171875,0.0,1543.935302734375,1895.4371337890625,0.0,2064.218994140625,0.9081622958183287,1.0,0.0,3.0,1.0,0.0
17669820,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8741154074668884,0.3787572681903839,0.3429664075374603,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8810763955116272,0.3886851668357849,0.3697026669979095,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7646586894989014,0.2511875033378601,0.1775836795568466,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8028096556663513,0.2903971076011657,0.2774074077606201,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.614116370677948,0.1276063472032547,0.5879610180854797,284.9409484863281,284.95001220703125,303.34637451171875,297.4446105957031,300.1075744628906,297.2172546386719,284.9389038085937,1.0,0.4259174168109894,1.0,1.0,0.7348228096961975,1.0,-2.1073455810546875,0.9907125234603882,1.116633057594299,0.5074199438095093,0.906421422958374,0.906421422958374,0.0,106.17037200927734,115.0,56600.22265625,0.0,912.339111328125,1.0,279.7567749023437,283.4405517578125,300.47607421875,304.1975402832031,293.1499938964844,293.1499938964844,279.45001220703125,35873.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647367715835571,1.0,0.0,0.0,3.67494535446167,3.6749696731567374,9.011457677843282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.99609375,0.0,1560.143310546875,1895.4371337890625,0.0,2154.246337890625,0.9107094407081604,1.0,0.0,3.0,1.0,0.0
17669880,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8741154074668884,0.3787572681903839,0.3429664075374603,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8810763955116272,0.3886851668357849,0.3697026669979095,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7646586894989014,0.2511875033378601,0.1775836795568466,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8028096556663513,0.2903971076011657,0.2774074077606201,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.614116370677948,0.1276063472032547,0.5879610180854797,284.9409484863281,284.95001220703125,303.34637451171875,297.4446105957031,300.1075744628906,297.2172546386719,284.9389038085937,1.0,0.4259174168109894,1.0,1.0,0.7348228096961975,1.0,-2.1073455810546875,0.9907125234603882,1.116633057594299,0.5074199438095093,0.906421422958374,0.906421422958374,0.0,106.17037200927734,115.0,56600.22265625,0.0,912.339111328125,1.0,279.7567749023437,283.4405517578125,300.47607421875,304.1975402832031,293.1499938964844,293.1499938964844,279.45001220703125,35873.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647367715835571,1.0,0.0,0.0,3.67494535446167,3.6749696731567374,9.011457677843282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.99609375,0.0,1560.143310546875,1895.4371337890625,0.0,2154.246337890625,0.9107094407081604,1.0,0.0,3.0,1.0,0.0
