time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.8656336069107056,0.3760907649993896,0.3409313559532165,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8749898076057434,0.389367014169693,0.3706969320774078,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.7592021822929382,0.2512256205081939,0.1778384447097778,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.796717643737793,0.2903138995170593,0.2776540517807007,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.6086162328720093,0.1269869208335876,0.5864056348800659,284.7372131347656,284.95001220703125,303.3630676269531,297.43609619140625,300.1080017089844,297.204833984375,284.7364501953125,1.0,0.4284963309764862,1.0,1.0,0.7354550957679749,1.0,-2.1048343181610107,0.98923522233963,1.1155991554260254,0.5064967274665833,0.8841069340705872,0.8841069340705872,0.0,109.75760650634766,118.0,57403.37890625,0.0,922.8426513671876,1.0,279.4569702148437,283.2255249023437,300.4610290527344,304.25067138671875,293.1499938964844,293.1499938964844,279.75,37036.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721344828605652,1.0,0.0,0.0,3.641366481781006,3.641390562057495,8.847530352795729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.00390625,0.0,1531.3209228515625,1895.4371337890625,0.0,2219.816162109375,0.9039654731750488,1.0,0.0,3.0,1.0,0.0
17670000,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.8656336069107056,0.3760907649993896,0.3409313559532165,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8749898076057434,0.389367014169693,0.3706969320774078,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.7592021822929382,0.2512256205081939,0.1778384447097778,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.796717643737793,0.2903138995170593,0.2776540517807007,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.6086162328720093,0.1269869208335876,0.5864056348800659,284.7372131347656,284.95001220703125,303.3630676269531,297.43609619140625,300.1080017089844,297.204833984375,284.7364501953125,1.0,0.4284963309764862,1.0,1.0,0.7354550957679749,1.0,-2.1048343181610107,0.98923522233963,1.1155991554260254,0.5064967274665833,0.8841069340705872,0.8841069340705872,0.0,109.75760650634766,118.0,57403.37890625,0.0,922.8426513671876,1.0,279.4569702148437,283.2255249023437,300.4610290527344,304.25067138671875,293.1499938964844,293.1499938964844,279.75,37036.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721344828605652,1.0,0.0,0.0,3.641366481781006,3.641390562057495,8.847530352795729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.00390625,0.0,1531.3209228515625,1895.4371337890625,0.0,2219.816162109375,0.9039654731750488,1.0,0.0,3.0,1.0,0.0
17670060,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8588789701461792,0.3749801516532898,0.3395136296749115,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8702554702758789,0.3909939229488373,0.3719620704650879,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7549483180046082,0.2520117461681366,0.1782469898462295,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7917832136154175,0.290915697813034,0.2780441641807556,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.6037034392356873,0.1266184449195861,0.5846782922744751,284.94293212890625,284.95001220703125,303.37921142578125,297.4270935058594,300.11444091796875,297.20416259765625,284.9454345703125,1.0,0.430912435054779,1.0,1.0,0.7362558245658875,1.0,-2.1035287380218506,0.988324761390686,1.115204095840454,0.5057461261749268,0.8914597034454346,0.8914597034454346,0.0,112.93731689453124,121.0,56286.56640625,0.0,933.0069580078124,1.0,279.7427673339844,283.4505920410156,300.3978881835937,304.0345764160156,293.1499938964844,293.1499938964844,280.04998779296875,36268.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624862790107727,1.0,0.0,0.0,3.625217914581299,3.625241756439209,8.769231953920098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.21484375,0.0,1507.767333984375,1895.4371337890625,0.0,2134.415283203125,0.900001049041748,1.0,0.0,3.0,1.0,0.0
17670120,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8588789701461792,0.3749801516532898,0.3395136296749115,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8702554702758789,0.3909939229488373,0.3719620704650879,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7549483180046082,0.2520117461681366,0.1782469898462295,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7917832136154175,0.290915697813034,0.2780441641807556,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.6037034392356873,0.1266184449195861,0.5846782922744751,284.94293212890625,284.95001220703125,303.37921142578125,297.4270935058594,300.11444091796875,297.20416259765625,284.9454345703125,1.0,0.430912435054779,1.0,1.0,0.7362558245658875,1.0,-2.1035287380218506,0.988324761390686,1.115204095840454,0.5057461261749268,0.8914597034454346,0.8914597034454346,0.0,112.93731689453124,121.0,56286.56640625,0.0,933.0069580078124,1.0,279.7427673339844,283.4505920410156,300.3978881835937,304.0345764160156,293.1499938964844,293.1499938964844,280.04998779296875,36268.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624862790107727,1.0,0.0,0.0,3.625217914581299,3.625241756439209,8.769231953920098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.21484375,0.0,1507.767333984375,1895.4371337890625,0.0,2134.415283203125,0.900001049041748,1.0,0.0,3.0,1.0,0.0
17670180,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.8553903102874756,0.3752882182598114,0.339641809463501,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.868445873260498,0.3937429189682007,0.3744257092475891,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.7533774971961975,0.2537514865398407,0.1793878823518753,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.7896413803100586,0.292476087808609,0.2794140875339508,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510009765625,0.6011548042297363,0.1268286854028701,0.585432231426239,285.1525573730469,284.95001220703125,303.3949279785156,297.41766357421875,300.1280517578125,297.2163391113281,285.1540832519531,1.0,0.433667778968811,1.0,1.0,0.7370566129684448,1.0,-2.110558032989502,0.991542398929596,1.1190156936645508,0.5073210000991821,0.9132516980171204,0.9132516980171204,0.0,115.30719757080078,124.0,55449.52734375,0.0,948.20263671875,1.0,280.0425720214844,283.6683349609375,300.393798828125,303.9609069824219,293.1499938964844,293.1499938964844,279.75,35127.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552286386489868,1.0,0.0,0.0,3.653672456741333,3.653696298599243,8.907431947591249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.560546875,0.0,1530.7222900390625,1895.4371337890625,0.0,2070.854736328125,0.905588924884796,1.0,0.0,3.0,1.0,0.0
17670240,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.8553903102874756,0.3752882182598114,0.339641809463501,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.868445873260498,0.3937429189682007,0.3744257092475891,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.7533774971961975,0.2537514865398407,0.1793878823518753,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.7896413803100586,0.292476087808609,0.2794140875339508,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510009765625,0.6011548042297363,0.1268286854028701,0.585432231426239,285.1525573730469,284.95001220703125,303.3949279785156,297.41766357421875,300.1280517578125,297.2163391113281,285.1540832519531,1.0,0.433667778968811,1.0,1.0,0.7370566129684448,1.0,-2.110558032989502,0.991542398929596,1.1190156936645508,0.5073210000991821,0.9132516980171204,0.9132516980171204,0.0,115.30719757080078,124.0,55449.52734375,0.0,948.20263671875,1.0,280.0425720214844,283.6683349609375,300.393798828125,303.9609069824219,293.1499938964844,293.1499938964844,279.75,35127.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552286386489868,1.0,0.0,0.0,3.653672456741333,3.653696298599243,8.907431947591249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.560546875,0.0,1530.7222900390625,1895.4371337890625,0.0,2070.854736328125,0.905588924884796,1.0,0.0,3.0,1.0,0.0
17670300,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.853737473487854,0.3750297427177429,0.3397517204284668,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8676468133926392,0.3948727250099182,0.3757437765598297,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7527235150337219,0.2544628381729126,0.1800306141376495,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7887113690376282,0.2931083738803863,0.2802057564258575,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.6001017093658447,0.1269238293170929,0.5863276720046997,285.0194396972656,284.95001220703125,303.4026794433594,297.412841796875,300.1332702636719,297.21954345703125,285.0039367675781,1.0,0.4351678192615509,1.0,1.0,0.7374569773674011,1.0,-2.115073680877685,0.9936360120773317,1.121437668800354,0.5084330439567566,0.9094032645225524,0.9094032645225524,0.0,116.5184326171875,124.0,56481.00390625,0.0,956.889892578125,1.0,279.7972412109375,283.4977722167969,300.4508972167969,304.1977233886719,293.1499938964844,293.1499938964844,279.75,35358.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624036073684692,1.0,0.0,0.0,3.667186498641968,3.667210578918457,8.973447052085248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.921875,0.0,1547.5531005859375,1895.4371337890625,0.0,2133.687744140625,0.9084818363189696,1.0,0.0,3.0,1.0,0.0
17670360,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8509847521781921,0.3741718828678131,0.3392637073993683,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8658511638641357,0.3955480456352234,0.3766195178031921,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7511939406394958,0.254824697971344,0.1804302632808685,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7868532538414001,0.2933838069438934,0.2806693315505981,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.5983012318611145,0.1268441379070282,0.5866004824638367,284.9530944824219,284.95001220703125,303.4103698730469,297.4079284667969,300.1351623535156,297.2169189453125,284.9512939453125,1.0,0.4366090297698974,1.0,1.0,0.7378731966018677,1.0,-2.1169075965881348,0.9943910241127014,1.1225165128707886,0.5088133215904236,0.9059616923332214,0.9059616923332214,0.0,118.07408142089844,127.0,56575.72265625,0.0,964.261474609375,1.0,279.7559814453125,283.4452209472656,300.4416198730469,304.16180419921875,293.1499938964844,293.1499938964844,279.45001220703125,35774.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657265067100525,1.0,0.0,0.0,3.667646884918213,3.667670965194702,8.975699756774702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.5205078125,0.0,1551.1978759765625,1895.4371337890625,0.0,2162.98486328125,0.9089969992637634,1.0,0.0,3.0,1.0,0.0
17670420,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.8440405130386353,0.3716917634010315,0.3373948633670807,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.8608373999595642,0.3961931765079498,0.3775820136070251,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.746857762336731,0.2549979984760284,0.1807801425457,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75,0.7817385792732239,0.2933326065540313,0.2809493839740753,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.5933570861816406,0.1263168901205063,0.5854775309562683,284.7499694824219,284.95001220703125,303.42559814453125,297.39801025390625,300.1347045898437,297.2045288085937,284.7491149902344,1.0,0.4392307698726654,1.0,1.0,0.7387056350708008,1.0,-2.115231513977051,0.9932574033737184,1.121973991394043,0.5080748200416565,0.8845481276512146,0.8845481276512146,0.0,121.67021942138672,115.0,57410.95703125,0.0,975.5972290039062,1.0,279.4570007324219,283.2298278808594,300.42401123046875,304.2138366699219,293.1499938964844,293.1499938964844,279.75,36932.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732933759689331,1.0,0.0,0.0,3.637856721878052,3.637880802154541,8.830483011479373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.0048828125,0.0,1526.6558837890625,1895.4371337890625,0.0,2230.139404296875,0.9031091332435608,1.0,0.0,3.0,1.0,0.0
17670480,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.8440405130386353,0.3716917634010315,0.3373948633670807,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.8608373999595642,0.3961931765079498,0.3775820136070251,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.746857762336731,0.2549979984760284,0.1807801425457,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75,0.7817385792732239,0.2933326065540313,0.2809493839740753,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.5933570861816406,0.1263168901205063,0.5854775309562683,284.7499694824219,284.95001220703125,303.42559814453125,297.39801025390625,300.1347045898437,297.2045288085937,284.7491149902344,1.0,0.4392307698726654,1.0,1.0,0.7387056350708008,1.0,-2.115231513977051,0.9932574033737184,1.121973991394043,0.5080748200416565,0.8845481276512146,0.8845481276512146,0.0,121.67021942138672,115.0,57410.95703125,0.0,975.5972290039062,1.0,279.4570007324219,283.2298278808594,300.42401123046875,304.2138366699219,293.1499938964844,293.1499938964844,279.75,36932.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732933759689331,1.0,0.0,0.0,3.637856721878052,3.637880802154541,8.830483011479373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.0048828125,0.0,1526.6558837890625,1895.4371337890625,0.0,2230.139404296875,0.9031091332435608,1.0,0.0,3.0,1.0,0.0
17670540,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8460061550140381,0.3707614541053772,0.3359383642673492,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8649476766586304,0.3978146612644195,0.3786190450191498,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.750106692314148,0.2559462487697601,0.1811382472515106,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7850595712661743,0.2939812839031219,0.2811655104160309,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.5950813889503479,0.1260389685630798,0.5831435322761536,284.951416015625,284.95001220703125,303.4407958984375,297.3880310058594,300.1407165527344,297.20416259765625,284.95361328125,1.0,0.4367851912975311,1.0,1.0,0.7395380735397339,1.0,-2.112609386444092,0.9916779398918152,1.1209313869476318,0.506995677947998,0.8923512101173401,0.8923512101173401,0.0,119.4678726196289,103.0,56278.38671875,0.0,965.1325073242188,1.0,279.7427673339844,283.4505920410156,300.3593139648437,303.9962463378906,293.1499938964844,293.1499938964844,280.04998779296875,36186.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637553811073303,1.0,0.0,0.0,3.624988555908203,3.625012397766113,8.768121801949746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.080078125,0.0,1506.90380859375,1895.4371337890625,0.0,2145.59130859375,0.8998867869377136,1.0,0.0,3.0,1.0,0.0
17670600,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8460061550140381,0.3707614541053772,0.3359383642673492,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8649476766586304,0.3978146612644195,0.3786190450191498,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.750106692314148,0.2559462487697601,0.1811382472515106,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7850595712661743,0.2939812839031219,0.2811655104160309,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.5950813889503479,0.1260389685630798,0.5831435322761536,284.951416015625,284.95001220703125,303.4407958984375,297.3880310058594,300.1407165527344,297.20416259765625,284.95361328125,1.0,0.4367851912975311,1.0,1.0,0.7395380735397339,1.0,-2.112609386444092,0.9916779398918152,1.1209313869476318,0.506995677947998,0.8923512101173401,0.8923512101173401,0.0,119.4678726196289,103.0,56278.38671875,0.0,965.1325073242188,1.0,279.7427673339844,283.4505920410156,300.3593139648437,303.9962463378906,293.1499938964844,293.1499938964844,280.04998779296875,36186.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637553811073303,1.0,0.0,0.0,3.624988555908203,3.625012397766113,8.768121801949746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.080078125,0.0,1506.90380859375,1895.4371337890625,0.0,2145.59130859375,0.8998867869377136,1.0,0.0,3.0,1.0,0.0
17670660,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.8567380309104919,0.3712768852710724,0.3359071612358093,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.8780642151832581,0.4006121456623077,0.3807606697082519,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.7610902786254883,0.2578969597816467,0.1821553260087967,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.7967163920402527,0.2956306636333465,0.2822539806365967,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.6036415696144104,0.1263727396726608,0.5827240943908691,285.1553955078125,284.95001220703125,303.4560852050781,297.3780822753906,300.15447998046875,297.2171936035156,285.1565856933594,1.0,0.4318811893463135,1.0,1.0,0.740251898765564,1.0,-2.1171650886535645,0.9936975836753844,1.1234674453735352,0.5079460740089417,0.914146900177002,0.914146900177002,0.0,112.78477478027344,91.0,55396.34375,0.0,945.437744140625,1.0,280.0425720214844,283.6636657714844,300.35369873046875,303.9185485839844,293.1499938964844,293.1499938964844,279.75,35084.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563984990119934,1.0,0.0,0.0,3.655179023742676,3.655202865600586,8.914778959479008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.880859375,0.0,1532.0794677734375,1895.4371337890625,0.0,2081.05859375,0.905891180038452,1.0,0.0,3.0,1.0,0.0
17670720,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.8567380309104919,0.3712768852710724,0.3359071612358093,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.8780642151832581,0.4006121456623077,0.3807606697082519,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.7610902786254883,0.2578969597816467,0.1821553260087967,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.7967163920402527,0.2956306636333465,0.2822539806365967,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.6036415696144104,0.1263727396726608,0.5827240943908691,285.1553955078125,284.95001220703125,303.4560852050781,297.3780822753906,300.15447998046875,297.2171936035156,285.1565856933594,1.0,0.4318811893463135,1.0,1.0,0.740251898765564,1.0,-2.1171650886535645,0.9936975836753844,1.1234674453735352,0.5079460740089417,0.914146900177002,0.914146900177002,0.0,112.78477478027344,91.0,55396.34375,0.0,945.437744140625,1.0,280.0425720214844,283.6636657714844,300.35369873046875,303.9185485839844,293.1499938964844,293.1499938964844,279.75,35084.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563984990119934,1.0,0.0,0.0,3.655179023742676,3.655202865600586,8.914778959479008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.880859375,0.0,1532.0794677734375,1895.4371337890625,0.0,2081.05859375,0.905891180038452,1.0,0.0,3.0,1.0,0.0
17670780,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8717220425605774,0.3704159259796142,0.3353230655193329,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8958730101585388,0.4024864137172699,0.3825743794441223,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7762200832366943,0.2592112123966217,0.1830345541238784,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8122721910476685,0.2966559827327728,0.2831729054450989,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.6151698231697083,0.1265586763620376,0.5825102925300598,284.9524230957031,284.95001220703125,303.4715881347656,297.3682556152344,300.1619567871094,297.2187194824219,284.95001220703125,1.0,0.4253674149513244,1.0,1.0,0.7409656643867493,1.0,-2.120551109313965,0.9951121807098388,1.125438928604126,0.5086855888366699,0.9066128134727478,0.9066128134727478,0.0,104.3244400024414,79.0,56471.2109375,0.0,918.1217651367188,1.0,279.7568054199219,283.4378662109375,300.39990234375,304.1138610839844,293.1499938964844,293.1499938964844,279.45001220703125,35758.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666524052619934,1.0,0.0,0.0,3.669644594192505,3.669668674468994,8.985480235423893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.7392578125,0.0,1553.31591796875,1895.4371337890625,0.0,2171.169677734375,0.9094378352165222,1.0,0.0,3.0,1.0,0.0
17670840,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8717220425605774,0.3704159259796142,0.3353230655193329,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8958730101585388,0.4024864137172699,0.3825743794441223,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7762200832366943,0.2592112123966217,0.1830345541238784,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8122721910476685,0.2966559827327728,0.2831729054450989,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.6151698231697083,0.1265586763620376,0.5825102925300598,284.9524230957031,284.95001220703125,303.4715881347656,297.3682556152344,300.1619567871094,297.2187194824219,284.95001220703125,1.0,0.4253674149513244,1.0,1.0,0.7409656643867493,1.0,-2.120551109313965,0.9951121807098388,1.125438928604126,0.5086855888366699,0.9066128134727478,0.9066128134727478,0.0,104.3244400024414,79.0,56471.2109375,0.0,918.1217651367188,1.0,279.7568054199219,283.4378662109375,300.39990234375,304.1138610839844,293.1499938964844,293.1499938964844,279.45001220703125,35758.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666524052619934,1.0,0.0,0.0,3.669644594192505,3.669668674468994,8.985480235423893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.7392578125,0.0,1553.31591796875,1895.4371337890625,0.0,2171.169677734375,0.9094378352165222,1.0,0.0,3.0,1.0,0.0
17670900,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.8798862099647522,0.3694502115249634,0.3344407081604004,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.9055994749069214,0.4029733538627624,0.3829929530620575,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.7844891548156738,0.2595277428627014,0.1832019984722137,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.8201737999916077,0.2968048453330993,0.2832502424716949,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.6209169626235962,0.1264673024415969,0.5815586447715759,284.8040771484375,284.95001220703125,303.4794616699219,297.3634338378906,300.1628112792969,297.21435546875,284.7884521484375,1.0,0.421541303396225,1.0,1.0,0.7413225769996643,1.0,-2.119147539138794,0.9942862391471864,1.1248613595962524,0.5081966519355774,0.8947373628616333,0.8947373628616333,0.0,99.89030456542967,79.0,57342.77734375,0.0,900.7911987304688,1.0,279.499267578125,283.26025390625,300.41339111328125,304.25469970703125,293.1499938964844,293.1499938964844,279.45001220703125,36324.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726464867591858,1.0,0.0,0.0,3.66254997253418,3.662574052810669,8.950770506999106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.466796875,0.0,1549.6107177734375,1895.4371337890625,0.0,2224.375244140625,0.9080231189727784,1.0,0.0,3.0,1.0,0.0
17670960,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74249267578125,0.8886693120002747,0.3682644963264465,0.3332717418670654,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.9167534112930298,0.4032428562641144,0.3831415176391601,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.7933245301246643,0.2596788704395294,0.1832173317670822,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426147460937,0.8284028768539429,0.2967650890350342,0.2831026017665863,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.626801073551178,0.1262600123882293,0.5800069570541382,284.7425537109375,284.95001220703125,303.4874267578125,297.35870361328125,300.16229248046875,297.2076110839844,284.7416076660156,1.0,0.4173680543899536,1.0,1.0,0.7417334914207458,1.0,-2.1159017086029053,0.9925296306610109,1.123371958732605,0.5071851015090942,0.8844912052154541,0.8844912052154541,0.0,95.3440933227539,67.0,57253.7578125,0.0,881.3719482421875,1.0,279.45660400390625,283.2176208496094,300.38409423828125,304.1651916503906,293.1499938964844,293.1499938964844,279.75,36954.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740107178688049,1.0,0.0,0.0,3.639249324798584,3.639273405075073,8.837245104587055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.078125,0.0,1528.362548828125,1895.4371337890625,0.0,2236.536376953125,0.9034192562103271,1.0,0.0,3.0,1.0,0.0
17671020,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9134140014648438,0.3676454722881317,0.3317980170249939,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9471946954727172,0.4050084948539734,0.3839887976646423,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8161522746086121,0.2609515488147735,0.1835642606019973,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8503144383430481,0.2975969612598419,0.2831712067127228,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.6424225568771362,0.1262363195419311,0.5773128271102905,284.94403076171875,284.95001220703125,303.5036926269531,297.3495178222656,300.1694030761719,297.2085266113281,284.9462890625,1.0,0.4084287285804748,1.0,1.0,0.7425552606582642,1.0,-2.112405776977539,0.9905271530151368,1.1218785047531128,0.5058832168579102,0.8917891383171082,0.8917891383171082,0.0,85.16256713867188,55.0,56102.35546875,0.0,841.510498046875,1.0,279.7427673339844,283.43914794921875,300.3193664550781,303.9447937011719,293.1499938964844,293.1499938964844,280.04998779296875,36226.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641550302505493,1.0,0.0,0.0,3.624739170074463,3.624763011932373,8.766915016167331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.7021484375,0.0,1506.931396484375,1895.4371337890625,0.0,2149.114501953125,0.8998587131500244,1.0,0.0,3.0,1.0,0.0
17671080,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9134140014648438,0.3676454722881317,0.3317980170249939,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9471946954727172,0.4050084948539734,0.3839887976646423,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8161522746086121,0.2609515488147735,0.1835642606019973,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8503144383430481,0.2975969612598419,0.2831712067127228,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.6424225568771362,0.1262363195419311,0.5773128271102905,284.94403076171875,284.95001220703125,303.5036926269531,297.3495178222656,300.1694030761719,297.2085266113281,284.9462890625,1.0,0.4084287285804748,1.0,1.0,0.7425552606582642,1.0,-2.112405776977539,0.9905271530151368,1.1218785047531128,0.5058832168579102,0.8917891383171082,0.8917891383171082,0.0,85.16256713867188,55.0,56102.35546875,0.0,841.510498046875,1.0,279.7427673339844,283.43914794921875,300.3193664550781,303.9447937011719,293.1499938964844,293.1499938964844,280.04998779296875,36226.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641550302505493,1.0,0.0,0.0,3.624739170074463,3.624763011932373,8.766915016167331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.7021484375,0.0,1506.931396484375,1895.4371337890625,0.0,2149.114501953125,0.8998587131500244,1.0,0.0,3.0,1.0,0.0
17671140,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14996337890625,0.9549254179000854,0.3684619665145874,0.3318564891815185,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.9859811067581176,0.4079744815826416,0.3860935568809509,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.8481040596961975,0.2632276713848114,0.1846676170825958,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8850849866867065,0.2994391322135925,0.2842486798763275,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.66801518201828,0.1268103569746017,0.5770837068557739,285.1498413085937,284.95001220703125,303.5205993652344,297.3407897949219,300.1845703125,297.2229309082031,285.15118408203125,1.0,0.3992994129657745,1.0,1.0,0.7433770895004272,1.0,-2.1173431873321533,0.9927015900611876,1.1246415376663208,0.5069221258163452,0.9132698774337769,0.9132698774337769,0.0,73.63451385498047,58.0,55226.2890625,0.0,804.421142578125,1.0,280.0425720214844,283.6540222167969,300.3154296875,303.86846923828125,293.1499938964844,293.1499938964844,279.75,35119.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565881609916687,1.0,0.0,0.0,3.653549671173096,3.653573513031006,8.906833386390645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.6484375,0.0,1530.528564453125,1895.4371337890625,0.0,2082.714111328125,0.9055517911911012,1.0,0.0,3.0,1.0,0.0
17671200,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14996337890625,0.9549254179000854,0.3684619665145874,0.3318564891815185,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.9859811067581176,0.4079744815826416,0.3860935568809509,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.8481040596961975,0.2632276713848114,0.1846676170825958,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8850849866867065,0.2994391322135925,0.2842486798763275,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.66801518201828,0.1268103569746017,0.5770837068557739,285.1498413085937,284.95001220703125,303.5205993652344,297.3407897949219,300.1845703125,297.2229309082031,285.15118408203125,1.0,0.3992994129657745,1.0,1.0,0.7433770895004272,1.0,-2.1173431873321533,0.9927015900611876,1.1246415376663208,0.5069221258163452,0.9132698774337769,0.9132698774337769,0.0,73.63451385498047,58.0,55226.2890625,0.0,804.421142578125,1.0,280.0425720214844,283.6540222167969,300.3154296875,303.86846923828125,293.1499938964844,293.1499938964844,279.75,35119.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565881609916687,1.0,0.0,0.0,3.653549671173096,3.653573513031006,8.906833386390645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.6484375,0.0,1530.528564453125,1895.4371337890625,0.0,2082.714111328125,0.9055517911911012,1.0,0.0,3.0,1.0,0.0
17671260,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9775521755218506,0.3678686916828155,0.3316289484500885,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9990000128746032,0.4102864861488342,0.3800420463085174,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8698949813842773,0.2648086249828338,0.1858273893594741,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9083924293518066,0.3006156980991363,0.2854342758655548,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6855136752128601,0.1271910965442657,0.5783208608627319,284.94482421875,284.95001220703125,303.5381774902344,297.3326721191406,300.1942138671875,297.22686767578125,284.9419250488281,1.0,0.3948112428188324,1.0,1.0,0.7440803647041321,1.0,-2.118737936019897,0.9931809902191162,1.1255570650100708,0.506947934627533,0.9053033590316772,0.9053033590316772,0.0,67.78023529052734,61.0,56259.421875,0.0,782.8221435546875,1.0,279.7564697265625,283.4261474609375,300.3642578125,304.0658569335937,293.1499938964844,293.1499938964844,279.45001220703125,35797.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668255567550659,1.0,0.0,0.0,3.666849851608277,3.6668739318847656,8.971798592938285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.2978515625,0.0,1550.4739990234375,1895.4371337890625,0.0,2172.70166015625,0.908829629421234,1.0,0.0,3.0,1.0,0.0
17671320,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9775521755218506,0.3678686916828155,0.3316289484500885,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9990000128746032,0.4102864861488342,0.3800420463085174,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8698949813842773,0.2648086249828338,0.1858273893594741,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9083924293518066,0.3006156980991363,0.2854342758655548,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6855136752128601,0.1271910965442657,0.5783208608627319,284.94482421875,284.95001220703125,303.5381774902344,297.3326721191406,300.1942138671875,297.22686767578125,284.9419250488281,1.0,0.3948112428188324,1.0,1.0,0.7440803647041321,1.0,-2.118737936019897,0.9931809902191162,1.1255570650100708,0.506947934627533,0.9053033590316772,0.9053033590316772,0.0,67.78023529052734,61.0,56259.421875,0.0,782.8221435546875,1.0,279.7564697265625,283.4261474609375,300.3642578125,304.0658569335937,293.1499938964844,293.1499938964844,279.45001220703125,35797.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668255567550659,1.0,0.0,0.0,3.666849851608277,3.6668739318847656,8.971798592938285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.2978515625,0.0,1550.4739990234375,1895.4371337890625,0.0,2172.70166015625,0.908829629421234,1.0,0.0,3.0,1.0,0.0
17671380,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.9800060987472534,0.3658241033554077,0.3299959003925323,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264709472656,0.9990000128746032,0.4129038751125335,0.375034749507904,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72674560546875,0.8746137619018555,0.2654037773609161,0.1863476634025573,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.9132168889045716,0.3007444441318512,0.2857188284397125,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.6885414123535156,0.1269858926534652,0.577802836894989,284.72662353515625,284.95001220703125,303.556640625,297.3252258300781,300.2008972167969,297.2265319824219,284.7254638671875,1.0,0.392178326845169,1.0,1.0,0.7447836399078369,1.0,-2.10648512840271,0.98680180311203,1.1196832656860352,0.5036196112632751,0.8817571997642517,0.8817571997642517,0.0,66.4509048461914,64.0,56888.03515625,0.0,769.0235595703125,1.0,279.456787109375,283.2006225585937,300.3481750488281,304.1077880859375,293.1499938964844,293.1499938964844,279.75,37059.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736788988113403,1.0,0.0,0.0,3.6325721740722656,3.632596254348755,8.804846629573149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.365234375,0.0,1521.751953125,1895.4371337890625,0.0,2233.576904296875,0.901994287967682,1.0,0.0,3.0,1.0,0.0
17671440,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.9800060987472534,0.3658241033554077,0.3299959003925323,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264709472656,0.9990000128746032,0.4129038751125335,0.375034749507904,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72674560546875,0.8746137619018555,0.2654037773609161,0.1863476634025573,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.9132168889045716,0.3007444441318512,0.2857188284397125,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.6885414123535156,0.1269858926534652,0.577802836894989,284.72662353515625,284.95001220703125,303.556640625,297.3252258300781,300.2008972167969,297.2265319824219,284.7254638671875,1.0,0.392178326845169,1.0,1.0,0.7447836399078369,1.0,-2.10648512840271,0.98680180311203,1.1196832656860352,0.5036196112632751,0.8817571997642517,0.8817571997642517,0.0,66.4509048461914,64.0,56888.03515625,0.0,769.0235595703125,1.0,279.456787109375,283.2006225585937,300.3481750488281,304.1077880859375,293.1499938964844,293.1499938964844,279.75,37059.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736788988113403,1.0,0.0,0.0,3.6325721740722656,3.632596254348755,8.804846629573149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.365234375,0.0,1521.751953125,1895.4371337890625,0.0,2233.576904296875,0.901994287967682,1.0,0.0,3.0,1.0,0.0
17671500,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9802724719047546,0.3652370572090149,0.3291549384593963,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9990000128746032,0.414530873298645,0.3737370073795318,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8759714365005493,0.2658984959125519,0.1865561604499817,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9144591689109802,0.3009607493877411,0.2857552468776703,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.6891035437583923,0.126908078789711,0.5771232843399048,284.8636169433594,284.95001220703125,303.56622314453125,297.3218078613281,300.20654296875,297.229736328125,284.8796691894531,1.0,0.3915265500545501,1.0,1.0,0.7451353073120117,1.0,-2.1033921241760254,0.98515522480011,1.118236780166626,0.5026366710662842,0.8852345943450928,0.8852345943450928,0.0,66.10735321044922,64.0,55843.66015625,0.0,765.1066284179688,1.0,279.70172119140625,283.3733215332031,300.2838134765625,303.859130859375,293.1499938964844,293.1499938964844,279.75,36796.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665796279907227,1.0,0.0,0.0,3.615531444549561,3.615555286407471,8.722431630303618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6474609375,0.0,1501.062744140625,1895.4371337890625,0.0,2170.5263671875,0.8983803391456604,1.0,0.0,3.0,1.0,0.0
17671560,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9809871912002563,0.365267664194107,0.3289437890052795,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9990000128746032,0.416577935218811,0.3725777566432953,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8776746988296509,0.2667757272720337,0.1870462000370025,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9160228371620178,0.3015513122081756,0.2861502170562744,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6898890137672424,0.1270084232091903,0.5771753787994385,284.93267822265625,284.95001220703125,303.5760498046875,297.318603515625,300.2153625488281,297.2382507324219,284.9347839355469,1.0,0.3912961781024933,1.0,1.0,0.745421826839447,1.0,-2.10286808013916,0.9848035573959352,1.1180644035339355,0.5023733973503113,0.8883448243141174,0.8883448243141174,0.0,65.86111450195312,67.0,55729.12109375,0.0,763.7716064453125,1.0,279.7435302734375,283.42645263671875,300.28485107421875,303.8851623535156,293.1499938964844,293.1499938964844,280.04998779296875,36321.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632327079772949,1.0,0.0,0.0,3.6139919757843018,3.614015817642212,8.715005606063642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.185546875,0.0,1495.8560791015625,1895.4371337890625,0.0,2140.986572265625,0.8975368738174438,1.0,0.0,3.0,1.0,0.0
17671620,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.9824765920639038,0.3661355674266815,0.3294837176799774,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.9990000128746032,0.4213543236255646,0.3712580502033233,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.8811207413673401,0.2691331803798675,0.1885440200567245,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.9191237092018129,0.3033723533153534,0.2876571118831634,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.6915870904922485,0.1275760978460312,0.579112708568573,285.1401062011719,284.95001220703125,303.5965881347656,297.3128967285156,300.23760986328125,297.2622985839844,285.14166259765625,1.0,0.3919329047203064,1.0,1.0,0.7459949851036072,1.0,-2.107861518859864,0.987093448638916,1.1207679510116575,0.5035200119018555,0.9092020392417908,0.9092020392417908,0.0,65.73162841796875,70.0,54863.57421875,0.0,767.6427001953125,1.0,280.0423278808594,283.6427917480469,300.2859802246094,303.8145751953125,293.1499938964844,293.1499938964844,279.75,35182.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553717494010925,1.0,0.0,0.0,3.640350580215454,3.640374422073364,8.842594638736045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.9853515625,0.0,1516.362060546875,1895.4371337890625,0.0,2072.10205078125,0.9026406407356262,1.0,0.0,3.0,1.0,0.0
17671680,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.9824765920639038,0.3661355674266815,0.3294837176799774,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.9990000128746032,0.4213543236255646,0.3712580502033233,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.8811207413673401,0.2691331803798675,0.1885440200567245,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.9191237092018129,0.3033723533153534,0.2876571118831634,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.6915870904922485,0.1275760978460312,0.579112708568573,285.1401062011719,284.95001220703125,303.5965881347656,297.3128967285156,300.23760986328125,297.2622985839844,285.14166259765625,1.0,0.3919329047203064,1.0,1.0,0.7459949851036072,1.0,-2.107861518859864,0.987093448638916,1.1207679510116575,0.5035200119018555,0.9092020392417908,0.9092020392417908,0.0,65.73162841796875,70.0,54863.57421875,0.0,767.6427001953125,1.0,280.0423278808594,283.6427917480469,300.2859802246094,303.8145751953125,293.1499938964844,293.1499938964844,279.75,35182.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553717494010925,1.0,0.0,0.0,3.640350580215454,3.640374422073364,8.842594638736045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.9853515625,0.0,1516.362060546875,1895.4371337890625,0.0,2072.10205078125,0.9026406407356262,1.0,0.0,3.0,1.0,0.0
17671740,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.980848491191864,0.3656227886676788,0.3295415937900543,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9990000128746032,0.4249940514564514,0.373433917760849,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8815678358078003,0.2707859575748443,0.1899316310882568,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9187909364700316,0.3045360743999481,0.2890714406967163,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6911299824714661,0.1279395222663879,0.581426739692688,284.9482727050781,284.95001220703125,303.61834716796875,297.3081970214844,300.2528686523437,297.2718200683594,284.9469299316406,1.0,0.3937346339225769,1.0,1.0,0.7465680837631226,1.0,-2.1166884899139404,0.9912706017494202,1.125417947769165,0.5057668685913086,0.901708722114563,0.901708722114563,0.0,66.40360260009766,73.0,56043.609375,0.0,777.7688598632812,1.0,279.75689697265625,283.42681884765625,300.3397521972656,304.0209045410156,293.1499938964844,293.1499938964844,279.45001220703125,35827.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656143307685852,1.0,0.0,0.0,3.651990175247192,3.6520142555236816,8.8992311475522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.7880859375,0.0,1534.09521484375,1895.4371337890625,0.0,2161.994140625,0.905543863773346,1.0,0.0,3.0,1.0,0.0
