time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.980848491191864,0.3656227886676788,0.3295415937900543,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9990000128746032,0.4249940514564514,0.373433917760849,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8815678358078003,0.2707859575748443,0.1899316310882568,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9187909364700316,0.3045360743999481,0.2890714406967163,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6911299824714661,0.1279395222663879,0.581426739692688,284.9482727050781,284.95001220703125,303.61834716796875,297.3081970214844,300.2528686523437,297.2718200683594,284.9469299316406,1.0,0.3937346339225769,1.0,1.0,0.7465680837631226,1.0,-2.1166884899139404,0.9912706017494202,1.125417947769165,0.5057668685913086,0.901708722114563,0.901708722114563,0.0,66.40360260009766,73.0,56043.609375,0.0,777.7688598632812,1.0,279.75689697265625,283.42681884765625,300.3397521972656,304.0209045410156,293.1499938964844,293.1499938964844,279.45001220703125,35827.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656143307685852,1.0,0.0,0.0,3.651990175247192,3.6520142555236816,8.8992311475522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.7880859375,0.0,1534.09521484375,1895.4371337890625,0.0,2161.994140625,0.905543863773346,1.0,0.0,3.0,1.0,0.0
17671860,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.9742438197135924,0.3638559877872467,0.3282046020030975,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.9990000128746032,0.4265079200267792,0.3802632689476013,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.8772574663162231,0.2715788185596466,0.1906372159719467,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.9129834175109864,0.3047449588775635,0.2895056903362274,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.686722993850708,0.1277864575386047,0.5815271735191345,284.7612609863281,284.95001220703125,303.6414489746094,297.3046569824219,300.25750732421875,297.2606506347656,284.7616882324219,1.0,0.3962047696113586,1.0,1.0,0.7474201321601868,1.0,-2.124774694442749,0.994991898536682,1.129782795906067,0.5077205300331116,0.8815215229988098,0.8815215229988098,0.0,67.99908447265625,76.0,57093.58984375,0.0,790.6585083007812,1.0,279.4571533203125,283.2243957519531,300.3319091796875,304.0933532714844,293.1499938964844,293.1499938964844,279.75,36923.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734746336936951,1.0,0.0,0.0,3.622042179107666,3.622066020965576,8.753873430578096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.5361328125,0.0,1509.1427001953125,1895.4371337890625,0.0,2231.755615234375,0.8995907306671143,1.0,0.0,3.0,1.0,0.0
17671920,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.9742438197135924,0.3638559877872467,0.3282046020030975,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.9990000128746032,0.4265079200267792,0.3802632689476013,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.8772574663162231,0.2715788185596466,0.1906372159719467,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.9129834175109864,0.3047449588775635,0.2895056903362274,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.686722993850708,0.1277864575386047,0.5815271735191345,284.7612609863281,284.95001220703125,303.6414489746094,297.3046569824219,300.25750732421875,297.2606506347656,284.7616882324219,1.0,0.3962047696113586,1.0,1.0,0.7474201321601868,1.0,-2.124774694442749,0.994991898536682,1.129782795906067,0.5077205300331116,0.8815215229988098,0.8815215229988098,0.0,67.99908447265625,76.0,57093.58984375,0.0,790.6585083007812,1.0,279.4571533203125,283.2243957519531,300.3319091796875,304.0933532714844,293.1499938964844,293.1499938964844,279.75,36923.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734746336936951,1.0,0.0,0.0,3.622042179107666,3.622066020965576,8.753873430578096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.5361328125,0.0,1509.1427001953125,1895.4371337890625,0.0,2231.755615234375,0.8995907306671143,1.0,0.0,3.0,1.0,0.0
17671980,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.967294454574585,0.3636208474636078,0.327521413564682,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.4279129803180694,0.3879744410514831,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8727630972862244,0.2732133269309997,0.1915714144706726,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9069700837135316,0.3056923151016235,0.2901361584663391,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6818307042121887,0.1278596669435501,0.5815253257751465,284.9829406738281,284.95001220703125,303.6660461425781,297.3023376464844,300.2658996582031,297.254638671875,284.9861145019531,1.0,0.3991888761520386,1.0,1.0,0.748272180557251,1.0,-2.135089635848999,0.9998288154602052,1.1352607011795044,0.5102309584617615,0.8921208381652832,0.8921208381652832,0.0,69.86172485351562,79.0,56258.58203125,0.0,806.6072387695312,1.0,279.74267578125,283.459228515625,300.2768859863281,303.90338134765625,293.1499938964844,293.1499938964844,280.04998779296875,36033.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645875811576843,1.0,0.0,0.0,3.614443302154541,3.614466905593872,8.717182709006011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.3779296875,0.0,1494.2159423828125,1895.4371337890625,0.0,2152.929931640625,0.8974425792694092,1.0,0.0,3.0,1.0,0.0
17672040,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.967294454574585,0.3636208474636078,0.327521413564682,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.4279129803180694,0.3879744410514831,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8727630972862244,0.2732133269309997,0.1915714144706726,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9069700837135316,0.3056923151016235,0.2901361584663391,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6818307042121887,0.1278596669435501,0.5815253257751465,284.9829406738281,284.95001220703125,303.6660461425781,297.3023376464844,300.2658996582031,297.254638671875,284.9861145019531,1.0,0.3991888761520386,1.0,1.0,0.748272180557251,1.0,-2.135089635848999,0.9998288154602052,1.1352607011795044,0.5102309584617615,0.8921208381652832,0.8921208381652832,0.0,69.86172485351562,79.0,56258.58203125,0.0,806.6072387695312,1.0,279.74267578125,283.459228515625,300.2768859863281,303.90338134765625,293.1499938964844,293.1499938964844,280.04998779296875,36033.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645875811576843,1.0,0.0,0.0,3.614443302154541,3.614466905593872,8.717182709006011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.3779296875,0.0,1494.2159423828125,1895.4371337890625,0.0,2152.929931640625,0.8974425792694092,1.0,0.0,3.0,1.0,0.0
17672100,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.96477872133255,0.3640555143356323,0.3277872800827026,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.9990000128746032,0.4289396107196808,0.3913182914257049,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.8714246153831482,0.2744147479534149,0.1923440247774124,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.9050074219703674,0.3065671324729919,0.2908661365509033,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.6801178455352783,0.1280917823314666,0.5824015140533447,285.1349182128906,284.95001220703125,303.6789245605469,297.3016662597656,300.2730407714844,297.25634765625,285.15087890625,1.0,0.4009085297584533,1.0,1.0,0.7486982345581055,1.0,-2.142279624938965,1.0032551288604736,1.1390244960784912,0.5120421051979065,0.905486524105072,0.905486524105072,0.0,70.754150390625,79.0,55482.66015625,0.0,816.3281860351562,1.0,279.99932861328125,283.63604736328125,300.2568359375,303.7652282714844,293.1499938964844,293.1499938964844,280.04998779296875,35419.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590694427490234,1.0,0.0,0.0,3.62679934501648,3.6268231868743896,8.77688421496714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.3740234375,0.0,1503.197021484375,1895.4371337890625,0.0,2104.415771484375,0.89997398853302,1.0,0.0,3.0,1.0,0.0
17672160,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.9627447128295898,0.3647269308567047,0.3283442556858063,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.9990000128746032,0.4301885664463043,0.3944196999073028,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8705374002456665,0.2758034169673919,0.1932819932699203,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.9035634398460388,0.3076533377170563,0.2918378412723541,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.6788251399993896,0.1284448653459549,0.5838803052902222,285.2015991210937,284.95001220703125,303.6922607421875,297.3013610839844,300.2819519042969,297.2609558105469,285.2032775878906,1.0,0.402783066034317,1.0,1.0,0.7492244243621826,1.0,-2.150741577148437,1.0072823762893677,1.1434593200683594,0.514167070388794,0.9174646139144896,0.9174646139144896,0.0,71.63707733154297,82.0,55640.41015625,0.0,827.2318725585938,1.0,280.0431213378906,283.681396484375,300.2807312011719,303.85211181640625,293.1499938964844,293.1499938964844,279.75,34839.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581504583358765,1.0,0.0,0.0,3.653720378875733,3.6537442207336426,8.907666142476955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.333984375,0.0,1528.6185302734375,1895.4371337890625,0.0,2096.369873046875,0.90540874004364,1.0,0.0,3.0,1.0,0.0
17672220,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.956317901611328,0.364427387714386,0.3286494314670563,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.4313366413116455,0.4024134576320648,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8670454025268555,0.2776445150375366,0.1948474794626236,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8990247249603271,0.3089366853237152,0.2934246063232422,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6750497817993164,0.1287952363491058,0.5864062905311584,285.0122985839844,284.95001220703125,303.7201843261719,297.3018493652344,300.2918701171875,297.2545166015625,285.01104736328125,1.0,0.4068151414394378,1.0,1.0,0.7502768635749817,1.0,-2.167530298233032,1.0152552127838137,1.1522750854492188,0.5184217691421509,0.914301872253418,0.914301872253418,0.0,73.8042221069336,85.0,57055.23046875,0.0,850.6284790039062,1.0,279.7567749023437,283.4640197753906,300.3385925292969,304.07879638671875,293.1499938964844,293.1499938964844,279.45001220703125,35408.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694469094276428,1.0,0.0,0.0,3.6806116104125977,3.680635690689087,9.039268320520932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.26171875,0.0,1563.029296875,1895.4371337890625,0.0,2195.928466796875,0.9116738438606262,1.0,0.0,3.0,1.0,0.0
17672280,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.956317901611328,0.364427387714386,0.3286494314670563,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.4313366413116455,0.4024134576320648,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8670454025268555,0.2776445150375366,0.1948474794626236,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8990247249603271,0.3089366853237152,0.2934246063232422,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6750497817993164,0.1287952363491058,0.5864062905311584,285.0122985839844,284.95001220703125,303.7201843261719,297.3018493652344,300.2918701171875,297.2545166015625,285.01104736328125,1.0,0.4068151414394378,1.0,1.0,0.7502768635749817,1.0,-2.167530298233032,1.0152552127838137,1.1522750854492188,0.5184217691421509,0.914301872253418,0.914301872253418,0.0,73.8042221069336,85.0,57055.23046875,0.0,850.6284790039062,1.0,279.7567749023437,283.4640197753906,300.3385925292969,304.07879638671875,293.1499938964844,293.1499938964844,279.45001220703125,35408.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694469094276428,1.0,0.0,0.0,3.6806116104125977,3.680635690689087,9.039268320520932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.26171875,0.0,1563.029296875,1895.4371337890625,0.0,2195.928466796875,0.9116738438606262,1.0,0.0,3.0,1.0,0.0
17672340,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.9422447681427002,0.3627889752388,0.3275246620178222,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9947341084480286,0.4306338131427765,0.4084468483924866,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.857819676399231,0.2785585820674896,0.1957083195447921,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.888359010219574,0.3091926574707031,0.2940007150173187,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.6665184497833252,0.1285882592201233,0.5866920351982117,284.8185729980469,284.95001220703125,303.75,297.3039245605469,300.2928466796875,297.23101806640625,284.817138671875,1.0,0.4106819033622741,1.0,1.0,0.7513293027877808,1.0,-2.1750741004943848,1.018615484237671,1.1564587354660034,0.5202799439430237,0.8977885842323303,0.8977885842323303,0.0,77.31866455078125,88.0,58213.06640625,0.0,870.8313598632812,1.0,279.4571533203125,283.25079345703125,300.33477783203125,304.1672058105469,293.1499938964844,293.1499938964844,279.75,36416.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780395746231079,1.0,0.0,0.0,3.6694118976593018,3.66943621635437,8.984340524875734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.8779296875,0.0,1558.00830078125,1895.4371337890625,0.0,2272.556396484375,0.909817397594452,1.0,0.0,3.0,1.0,0.0
17672400,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.9422447681427002,0.3627889752388,0.3275246620178222,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9947341084480286,0.4306338131427765,0.4084468483924866,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.857819676399231,0.2785585820674896,0.1957083195447921,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.888359010219574,0.3091926574707031,0.2940007150173187,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.6665184497833252,0.1285882592201233,0.5866920351982117,284.8185729980469,284.95001220703125,303.75,297.3039245605469,300.2928466796875,297.23101806640625,284.817138671875,1.0,0.4106819033622741,1.0,1.0,0.7513293027877808,1.0,-2.1750741004943848,1.018615484237671,1.1564587354660034,0.5202799439430237,0.8977885842323303,0.8977885842323303,0.0,77.31866455078125,88.0,58213.06640625,0.0,870.8313598632812,1.0,279.4571533203125,283.25079345703125,300.33477783203125,304.1672058105469,293.1499938964844,293.1499938964844,279.75,36416.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780395746231079,1.0,0.0,0.0,3.6694118976593018,3.66943621635437,8.984340524875734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.8779296875,0.0,1558.00830078125,1895.4371337890625,0.0,2272.556396484375,0.909817397594452,1.0,0.0,3.0,1.0,0.0
17672460,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9473260045051576,0.3667031824588775,0.3297192752361297,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9986127614974976,0.4359862208366394,0.4118644297122955,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8647759556770325,0.2846709489822387,0.1990335285663604,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8946202993392944,0.3145645260810852,0.2978075444698334,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.674671471118927,0.1334714144468307,0.602776050567627,285.0588073730469,284.95001220703125,303.78131103515625,297.30908203125,300.3281555175781,297.2660217285156,285.0646057128906,1.0,0.4156049787998199,1.0,1.0,0.7525626420974731,1.0,-2.210101366043091,1.035685896873474,1.1744153499603271,0.5290273427963257,0.9136666655540466,0.9136666655540466,0.0,77.58297729492188,91.0,57940.640625,0.0,905.0001220703124,1.0,279.7412109375,283.4993591308594,300.2893981933594,304.0059814453125,293.1499938964844,293.1499938964844,279.45001220703125,35553.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699770927429199,1.0,0.0,0.0,3.678887844085693,3.678911924362183,9.03080319858418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.267578125,0.0,1562.1759033203125,1895.4371337890625,0.0,2200.634765625,0.911521315574646,1.0,0.0,3.0,1.0,0.0
17672520,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9473260045051576,0.3667031824588775,0.3297192752361297,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9986127614974976,0.4359862208366394,0.4118644297122955,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8647759556770325,0.2846709489822387,0.1990335285663604,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8946202993392944,0.3145645260810852,0.2978075444698334,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.674671471118927,0.1334714144468307,0.602776050567627,285.0588073730469,284.95001220703125,303.78131103515625,297.30908203125,300.3281555175781,297.2660217285156,285.0646057128906,1.0,0.4156049787998199,1.0,1.0,0.7525626420974731,1.0,-2.210101366043091,1.035685896873474,1.1744153499603271,0.5290273427963257,0.9136666655540466,0.9136666655540466,0.0,77.58297729492188,91.0,57940.640625,0.0,905.0001220703124,1.0,279.7412109375,283.4993591308594,300.2893981933594,304.0059814453125,293.1499938964844,293.1499938964844,279.45001220703125,35553.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699770927429199,1.0,0.0,0.0,3.678887844085693,3.678911924362183,9.03080319858418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.267578125,0.0,1562.1759033203125,1895.4371337890625,0.0,2200.634765625,0.911521315574646,1.0,0.0,3.0,1.0,0.0
17672580,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9480591416358948,0.3683207929134369,0.3318277299404144,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9990000128746032,0.439994752407074,0.4153626561164856,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8683484196662903,0.2888948023319244,0.2023752927780151,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8972634673118591,0.3180887401103973,0.3016690015792846,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.6804907321929932,0.1369398981332779,0.6202221512794495,284.93212890625,284.95001220703125,303.8136901855469,297.3186340332031,300.3537902832031,297.2826232910156,284.9337463378906,1.0,0.421538770198822,1.0,1.0,0.7537959218025208,1.0,-2.2465016841888428,1.053331732749939,1.1931699514389038,0.5385862588882446,0.9073435068130492,0.9073435068130492,0.0,79.02400207519531,94.0,59761.51953125,0.0,946.1316528320312,1.0,279.45672607421875,283.3343200683594,300.3523864746094,304.25225830078125,293.1499938964844,293.1499938964844,279.1499938964844,35992.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802180051803589,1.0,0.0,0.0,3.683092355728149,3.6831166744232178,9.051456686393068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.8671875,0.0,1570.240234375,1895.4371337890625,0.0,2292.097900390625,0.9126578569412231,1.0,0.0,3.0,1.0,0.0
17672640,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9480591416358948,0.3683207929134369,0.3318277299404144,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9990000128746032,0.439994752407074,0.4153626561164856,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8683484196662903,0.2888948023319244,0.2023752927780151,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8972634673118591,0.3180887401103973,0.3016690015792846,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.6804907321929932,0.1369398981332779,0.6202221512794495,284.93212890625,284.95001220703125,303.8136901855469,297.3186340332031,300.3537902832031,297.2826232910156,284.9337463378906,1.0,0.421538770198822,1.0,1.0,0.7537959218025208,1.0,-2.2465016841888428,1.053331732749939,1.1931699514389038,0.5385862588882446,0.9073435068130492,0.9073435068130492,0.0,79.02400207519531,94.0,59761.51953125,0.0,946.1316528320312,1.0,279.45672607421875,283.3343200683594,300.3523864746094,304.25225830078125,293.1499938964844,293.1499938964844,279.1499938964844,35992.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802180051803589,1.0,0.0,0.0,3.683092355728149,3.6831166744232178,9.051456686393068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.8671875,0.0,1570.240234375,1895.4371337890625,0.0,2292.097900390625,0.9126578569412231,1.0,0.0,3.0,1.0,0.0
17672700,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.944414496421814,0.3684129416942596,0.3321448266506195,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.9982406497001648,0.4412786364555359,0.417659193277359,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8668102622032166,0.2903908789157867,0.2035802602767944,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.8951086401939392,0.3192032873630523,0.3029513657093048,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.6802415251731873,0.1381433010101318,0.6265861988067627,284.8153076171875,284.95001220703125,303.8302307128906,297.32501220703125,300.3624572753906,297.28350830078125,284.8044738769531,1.0,0.4244871735572815,1.0,1.0,0.7544125914573669,1.0,-2.2602319717407227,1.0599365234375,1.2002955675125122,0.5421567559242249,0.8974091410636902,0.8974091410636902,0.0,80.47586822509766,94.0,61012.96875,0.0,965.4806518554688,1.0,279.1988830566406,283.1820678710937,300.3792419433594,304.4317626953125,293.1499938964844,293.1499938964844,279.1499938964844,36402.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867563962936401,1.0,0.0,0.0,3.6754801273345934,3.675504446029663,9.014081001623708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.4912109375,0.0,1564.7310791015625,1895.4371337890625,0.0,2351.008544921875,0.9110215306282043,1.0,0.0,3.0,1.0,0.0
17672760,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.9381663799285888,0.3681891858577728,0.3321056663990021,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.9946467280387878,0.4422128796577453,0.4187394976615906,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.863190233707428,0.2915879786014557,0.2045450061559677,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.890748143196106,0.3199917078018188,0.3038861155509949,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.6779761910438538,0.1390442699193954,0.6315599679946899,284.7834777832031,284.95001220703125,303.84698486328125,297.33233642578125,300.3688049316406,297.2808532714844,284.7852478027344,1.0,0.4272581934928894,1.0,1.0,0.7553953528404236,1.0,-2.2697386741638184,1.0643399953842163,1.2053987979888916,0.5444478392601013,0.890040934085846,0.890040934085846,0.0,82.42046356201172,97.0,61245.46484375,0.0,982.6227416992188,1.0,279.1566162109375,283.1595764160156,300.3647155761719,304.37860107421875,293.1499938964844,293.1499938964844,279.45001220703125,36839.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889635562896729,1.0,0.0,0.0,3.655571937561035,3.655596017837525,8.916695719562995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.177734375,0.0,1545.6656494140625,1895.4371337890625,0.0,2370.979736328125,0.9070443511009216,1.0,0.0,3.0,1.0,0.0
17672820,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.927895486354828,0.3692205548286438,0.3326826691627502,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9884250164031982,0.4452395439147949,0.4213084578514099,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8575432300567627,0.2947694361209869,0.2066443115472793,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8836060762405396,0.3222751915454864,0.3058993816375732,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6739853024482727,0.1408519595861435,0.6400996446609497,285.01861572265625,284.95001220703125,303.8811950683594,297.34991455078125,300.3876037597656,297.28631591796875,285.0222473144531,1.0,0.432567834854126,1.0,1.0,0.7573608756065369,1.0,-2.2887110710144043,1.0731532573699951,1.2155578136444092,0.5488492250442505,0.903643786907196,0.903643786907196,0.0,86.01382446289062,100.0,60617.19921875,0.0,1016.1131591796876,1.0,279.44268798828125,283.402587890625,300.3314819335937,304.2255859375,293.1499938964844,293.1499938964844,279.1499938964844,35860.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816379070281982,1.0,0.0,0.0,3.6548707485198975,3.6548948287963854,8.913276019484329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.310546875,0.0,1537.54541015625,1895.4371337890625,0.0,2304.858642578125,0.906362771987915,1.0,0.0,3.0,1.0,0.0
17672880,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.927895486354828,0.3692205548286438,0.3326826691627502,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9884250164031982,0.4452395439147949,0.4213084578514099,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8575432300567627,0.2947694361209869,0.2066443115472793,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8836060762405396,0.3222751915454864,0.3058993816375732,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6739853024482727,0.1408519595861435,0.6400996446609497,285.01861572265625,284.95001220703125,303.8811950683594,297.34991455078125,300.3876037597656,297.28631591796875,285.0222473144531,1.0,0.432567834854126,1.0,1.0,0.7573608756065369,1.0,-2.2887110710144043,1.0731532573699951,1.2155578136444092,0.5488492250442505,0.903643786907196,0.903643786907196,0.0,86.01382446289062,100.0,60617.19921875,0.0,1016.1131591796876,1.0,279.44268798828125,283.402587890625,300.3314819335937,304.2255859375,293.1499938964844,293.1499938964844,279.1499938964844,35860.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816379070281982,1.0,0.0,0.0,3.6548707485198975,3.6548948287963854,8.913276019484329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.310546875,0.0,1537.54541015625,1895.4371337890625,0.0,2304.858642578125,0.906362771987915,1.0,0.0,3.0,1.0,0.0
17672940,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.918831706047058,0.3695261776447296,0.3334651589393616,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9826335310935974,0.4477687776088714,0.4241337776184082,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8527757525444031,0.2974951267242431,0.2088288962841034,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8774319291114807,0.3241690695285797,0.3080547153949737,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.670276403427124,0.1422616690397262,0.6477866768836975,284.86962890625,284.95001220703125,303.9162292480469,297.37109375,300.4040222167969,297.2868347167969,284.8703918457031,1.0,0.4377225935459137,1.0,1.0,0.7593263387680054,1.0,-2.30749773979187,1.0818580389022827,1.225639581680298,0.5532968640327454,0.8922832012176514,0.8922832012176514,0.0,89.52454376220703,103.0,62020.70703125,0.0,1049.59228515625,1.0,279.15673828125,283.2257080078125,300.3960266113281,304.4482116699219,293.1499938964844,293.1499938964844,279.45001220703125,36440.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899138927459717,1.0,0.0,0.0,3.64295506477356,3.6429789066314697,8.855251394379593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.103515625,0.0,1528.6326904296875,1895.4371337890625,0.0,2379.590576171875,0.9039732813835144,1.0,0.0,3.0,1.0,0.0
17673000,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.918831706047058,0.3695261776447296,0.3334651589393616,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9826335310935974,0.4477687776088714,0.4241337776184082,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8527757525444031,0.2974951267242431,0.2088288962841034,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8774319291114807,0.3241690695285797,0.3080547153949737,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.670276403427124,0.1422616690397262,0.6477866768836975,284.86962890625,284.95001220703125,303.9162292480469,297.37109375,300.4040222167969,297.2868347167969,284.8703918457031,1.0,0.4377225935459137,1.0,1.0,0.7593263387680054,1.0,-2.30749773979187,1.0818580389022827,1.225639581680298,0.5532968640327454,0.8922832012176514,0.8922832012176514,0.0,89.52454376220703,103.0,62020.70703125,0.0,1049.59228515625,1.0,279.15673828125,283.2257080078125,300.3960266113281,304.4482116699219,293.1499938964844,293.1499938964844,279.45001220703125,36440.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899138927459717,1.0,0.0,0.0,3.64295506477356,3.6429789066314697,8.855251394379593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.103515625,0.0,1528.6326904296875,1895.4371337890625,0.0,2379.590576171875,0.9039732813835144,1.0,0.0,3.0,1.0,0.0
17673060,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9102811217308044,0.3705647587776184,0.3341146409511566,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.976682186126709,0.450834184885025,0.4267970621585846,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8481789827346802,0.3006171286106109,0.2108971178531646,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.8714631199836731,0.3264108598232269,0.3100379705429077,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.6663219928741455,0.1436239182949066,0.6540907621383667,285.0871276855469,284.95001220703125,303.9519958496094,297.3955993652344,300.42333984375,297.2916564941406,285.0897216796875,1.0,0.4425443410873413,1.0,1.0,0.7610421776771545,1.0,-2.3239121437072754,1.0894992351531982,1.2344129085540771,0.5570498704910278,0.9098109602928162,0.9098109602928162,0.0,93.01419830322266,106.0,61392.67578125,0.0,1080.9327392578125,1.0,279.44317626953125,283.4515991210937,300.3776550292969,304.31915283203125,293.1499938964844,293.1499938964844,279.1499938964844,35451.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830650210380554,1.0,0.0,0.0,3.657979011535645,3.658003091812134,8.928442980504769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.330078125,0.0,1537.94775390625,1895.4371337890625,0.0,2317.702392578125,0.9067749381065368,1.0,0.0,3.0,1.0,0.0
17673120,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9102811217308044,0.3705647587776184,0.3341146409511566,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.976682186126709,0.450834184885025,0.4267970621585846,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8481789827346802,0.3006171286106109,0.2108971178531646,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.8714631199836731,0.3264108598232269,0.3100379705429077,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.6663219928741455,0.1436239182949066,0.6540907621383667,285.0871276855469,284.95001220703125,303.9519958496094,297.3955993652344,300.42333984375,297.2916564941406,285.0897216796875,1.0,0.4425443410873413,1.0,1.0,0.7610421776771545,1.0,-2.3239121437072754,1.0894992351531982,1.2344129085540771,0.5570498704910278,0.9098109602928162,0.9098109602928162,0.0,93.01419830322266,106.0,61392.67578125,0.0,1080.9327392578125,1.0,279.44317626953125,283.4515991210937,300.3776550292969,304.31915283203125,293.1499938964844,293.1499938964844,279.1499938964844,35451.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830650210380554,1.0,0.0,0.0,3.657979011535645,3.658003091812134,8.928442980504769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.330078125,0.0,1537.94775390625,1895.4371337890625,0.0,2317.702392578125,0.9067749381065368,1.0,0.0,3.0,1.0,0.0
17673180,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9030091762542723,0.3707698583602905,0.3348204493522644,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9711549878120422,0.4532686471939087,0.4295561909675598,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8442674279212952,0.3032436668872833,0.2130171209573745,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8662874698638916,0.3282204866409302,0.3121222555637359,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.662828803062439,0.1447112411260604,0.6602126359939575,284.9228210449219,284.95001220703125,303.9884338378906,297.42315673828125,300.4397277832031,297.2906188964844,284.9227905273437,1.0,0.4472627341747284,1.0,1.0,0.7627579569816589,1.0,-2.340484380722046,1.0972014665603638,1.2432827949523926,0.5609496235847473,0.9014527797698976,0.9014527797698976,0.0,96.4207000732422,109.0,62841.8984375,0.0,1112.5205078125,1.0,279.1566772460937,283.2598571777344,300.4481201171875,304.5520324707031,293.1499938964844,293.1499938964844,278.8500061035156,36031.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913615703582764,1.0,0.0,0.0,3.661280393600464,3.661304473876953,8.944566047830449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.0751953125,0.0,1545.9947509765625,1895.4371337890625,0.0,2392.72314453125,0.9077823758125304,1.0,0.0,3.0,1.0,0.0
17673240,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9030091762542723,0.3707698583602905,0.3348204493522644,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9711549878120422,0.4532686471939087,0.4295561909675598,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8442674279212952,0.3032436668872833,0.2130171209573745,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8662874698638916,0.3282204866409302,0.3121222555637359,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.662828803062439,0.1447112411260604,0.6602126359939575,284.9228210449219,284.95001220703125,303.9884338378906,297.42315673828125,300.4397277832031,297.2906188964844,284.9227905273437,1.0,0.4472627341747284,1.0,1.0,0.7627579569816589,1.0,-2.340484380722046,1.0972014665603638,1.2432827949523926,0.5609496235847473,0.9014527797698976,0.9014527797698976,0.0,96.4207000732422,109.0,62841.8984375,0.0,1112.5205078125,1.0,279.1566772460937,283.2598571777344,300.4481201171875,304.5520324707031,293.1499938964844,293.1499938964844,278.8500061035156,36031.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913615703582764,1.0,0.0,0.0,3.661280393600464,3.661304473876953,8.944566047830449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.0751953125,0.0,1545.9947509765625,1895.4371337890625,0.0,2392.72314453125,0.9077823758125304,1.0,0.0,3.0,1.0,0.0
17673300,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.8983673453330994,0.3704100251197815,0.3346986770629883,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.9672061204910278,0.4540477693080902,0.4304949045181274,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.84136962890625,0.3042166233062744,0.2138244211673736,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.8627282977104187,0.3287732601165771,0.3128249049186706,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.6602239608764648,0.1450281888246536,0.6623198986053467,284.79364013671875,284.95001220703125,304.0068664550781,297.43798828125,300.44561767578125,297.28594970703125,284.7823486328125,1.0,0.4494297206401825,1.0,1.0,0.7636158466339111,1.0,-2.3458139896392822,1.0995904207229614,1.2462235689163208,0.56208735704422,0.890150249004364,0.890150249004364,0.0,98.3888702392578,109.0,63927.56640625,0.0,1126.2537841796875,1.0,278.89947509765625,283.1009826660156,300.4801330566406,304.7257995605469,293.1499938964844,293.1499938964844,278.8500061035156,36523.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965070605278015,1.0,0.0,0.0,3.650940179824829,3.6509642601013184,8.89411410298635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.17578125,0.0,1538.13623046875,1895.4371337890625,0.0,2439.53369140625,0.9055911898612976,1.0,0.0,3.0,1.0,0.0
17673360,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.8932254910469055,0.3698508739471435,0.3343217372894287,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9626361131668092,0.454607605934143,0.431166797876358,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.8380601406097412,0.3050217032432556,0.2144802808761596,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.858742356300354,0.3291360139846802,0.3133085668087005,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.657203733921051,0.1452042162418365,0.66374272108078,284.7555236816406,284.95001220703125,304.0254821777344,297.4534912109375,300.4503479003906,297.2792358398437,284.7567443847656,1.0,0.451434463262558,1.0,1.0,0.7644839882850647,1.0,-2.34924864768982,1.1010382175445557,1.2482104301452637,0.5627079606056213,0.8815402984619141,0.8815402984619141,0.0,100.47591400146484,112.0,64027.1796875,0.0,1138.4117431640625,1.0,278.85662841796875,283.07470703125,300.4742431640625,304.6700134277344,293.1499938964844,293.1499938964844,279.1499938964844,37028.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797558605670929,1.0,0.0,0.0,3.626956224441528,3.6269803047180176,8.777643074608932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.1201171875,0.0,1515.3319091796875,1895.4371337890625,0.0,2449.125,0.9007713794708252,1.0,0.0,3.0,1.0,0.0
17673420,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8861254453659058,0.3704327344894409,0.3344369828701019,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.956254780292511,0.4570962190628052,0.4331684112548828,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.833947479724884,0.3077239692211151,0.2161806374788284,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8533849716186523,0.3308590650558471,0.3147099316120147,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6530469059944153,0.1459446549415588,0.6669519543647766,284.98162841796875,284.95001220703125,304.06304931640625,297.486328125,300.4677429199219,297.27960205078125,284.9847412109375,1.0,0.4553172886371612,1.0,1.0,0.7662201523780823,1.0,-2.3593649864196777,1.1055799722671509,1.2537848949432373,0.564699649810791,0.8923329710960388,0.8923329710960388,0.0,103.90332794189452,115.0,63187.61328125,0.0,1163.4932861328125,1.0,279.1429138183594,283.3133239746094,300.4602966308594,304.5192565917969,293.1499938964844,293.1499938964844,279.45001220703125,36081.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888891100883484,1.0,0.0,0.0,3.6178579330444336,3.617881774902344,8.73366104769957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.7314453125,0.0,1498.3082275390625,1895.4371337890625,0.0,2370.30517578125,0.8982414603233337,1.0,0.0,3.0,1.0,0.0
17673480,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8861254453659058,0.3704327344894409,0.3344369828701019,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.956254780292511,0.4570962190628052,0.4331684112548828,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.833947479724884,0.3077239692211151,0.2161806374788284,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8533849716186523,0.3308590650558471,0.3147099316120147,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6530469059944153,0.1459446549415588,0.6669519543647766,284.98162841796875,284.95001220703125,304.06304931640625,297.486328125,300.4677429199219,297.27960205078125,284.9847412109375,1.0,0.4553172886371612,1.0,1.0,0.7662201523780823,1.0,-2.3593649864196777,1.1055799722671509,1.2537848949432373,0.564699649810791,0.8923329710960388,0.8923329710960388,0.0,103.90332794189452,115.0,63187.61328125,0.0,1163.4932861328125,1.0,279.1429138183594,283.3133239746094,300.4602966308594,304.5192565917969,293.1499938964844,293.1499938964844,279.45001220703125,36081.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888891100883484,1.0,0.0,0.0,3.6178579330444336,3.617881774902344,8.73366104769957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.7314453125,0.0,1498.3082275390625,1895.4371337890625,0.0,2370.30517578125,0.8982414603233337,1.0,0.0,3.0,1.0,0.0
17673540,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.8834419846534729,0.372328907251358,0.3359918594360351,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.9542834162712096,0.4608605802059173,0.4365442395210266,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.8334283828735352,0.3114432394504547,0.2186843901872635,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8518281579017639,0.3336436450481415,0.3171991109848022,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.651936948299408,0.147255077958107,0.6725969314575195,285.20147705078125,284.95001220703125,304.1011047363281,297.5213928222656,300.4930725097656,297.29327392578125,285.2033996582031,1.0,0.4595229625701904,1.0,1.0,0.7679563760757446,1.0,-2.3780620098114014,1.1143780946731567,1.263683795928955,0.5690333843231201,0.9178454875946044,0.9178454875946044,0.0,106.32463836669922,118.0,62660.80078125,0.0,1194.5198974609375,1.0,279.4427795410156,283.53668212890625,300.5008544921875,304.5092163085937,293.1499938964844,293.1499938964844,279.1499938964844,34861.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825623154640198,1.0,0.0,0.0,3.656479835510254,3.656503677368164,8.921125527194818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.4951171875,0.0,1531.8568115234375,1895.4371337890625,0.0,2313.17626953125,0.9060385227203368,1.0,0.0,3.0,1.0,0.0
17673600,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.8834419846534729,0.372328907251358,0.3359918594360351,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.9542834162712096,0.4608605802059173,0.4365442395210266,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.8334283828735352,0.3114432394504547,0.2186843901872635,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8518281579017639,0.3336436450481415,0.3171991109848022,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.651936948299408,0.147255077958107,0.6725969314575195,285.20147705078125,284.95001220703125,304.1011047363281,297.5213928222656,300.4930725097656,297.29327392578125,285.2033996582031,1.0,0.4595229625701904,1.0,1.0,0.7679563760757446,1.0,-2.3780620098114014,1.1143780946731567,1.263683795928955,0.5690333843231201,0.9178454875946044,0.9178454875946044,0.0,106.32463836669922,118.0,62660.80078125,0.0,1194.5198974609375,1.0,279.4427795410156,283.53668212890625,300.5008544921875,304.5092163085937,293.1499938964844,293.1499938964844,279.1499938964844,34861.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825623154640198,1.0,0.0,0.0,3.656479835510254,3.656503677368164,8.921125527194818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.4951171875,0.0,1531.8568115234375,1895.4371337890625,0.0,2313.17626953125,0.9060385227203368,1.0,0.0,3.0,1.0,0.0
