time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8792588114738464,0.3727575242519378,0.3369793891906738,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.95081889629364,0.4634800851345062,0.4395556151866913,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8317742943763733,0.3142786920070648,0.2209893614053726,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8492080569267273,0.3356572687625885,0.3195271492004394,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6501254439353943,0.1482683718204498,0.6783419251441956,285.02362060546875,284.95001220703125,304.1395568847656,297.55841064453125,300.5118103027344,297.2946472167969,285.02264404296875,1.0,0.4638578295707702,1.0,1.0,0.7696961164474487,1.0,-2.395340204238892,1.1224445104599,1.2728956937789917,0.5731140375137329,0.915746808052063,0.915746808052063,0.0,109.24574279785156,121.0,64281.59765625,0.0,1226.36669921875,1.0,279.1568603515625,283.3294372558594,300.58660888671875,304.7793884277344,293.1499938964844,293.1499938964844,278.8500061035156,35374.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917842268943787,1.0,0.0,0.0,3.684042453765869,3.6840667724609375,9.056128078555048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.8271484375,0.0,1566.6505126953125,1895.4371337890625,0.0,2396.560302734375,0.9124308824539183,1.0,0.0,3.0,1.0,0.0
17673720,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8792588114738464,0.3727575242519378,0.3369793891906738,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.95081889629364,0.4634800851345062,0.4395556151866913,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8317742943763733,0.3142786920070648,0.2209893614053726,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8492080569267273,0.3356572687625885,0.3195271492004394,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6501254439353943,0.1482683718204498,0.6783419251441956,285.02362060546875,284.95001220703125,304.1395568847656,297.55841064453125,300.5118103027344,297.2946472167969,285.02264404296875,1.0,0.4638578295707702,1.0,1.0,0.7696961164474487,1.0,-2.395340204238892,1.1224445104599,1.2728956937789917,0.5731140375137329,0.915746808052063,0.915746808052063,0.0,109.24574279785156,121.0,64281.59765625,0.0,1226.36669921875,1.0,279.1568603515625,283.3294372558594,300.58660888671875,304.7793884277344,293.1499938964844,293.1499938964844,278.8500061035156,35374.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917842268943787,1.0,0.0,0.0,3.684042453765869,3.6840667724609375,9.056128078555048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.8271484375,0.0,1566.6505126953125,1895.4371337890625,0.0,2396.560302734375,0.9124308824539183,1.0,0.0,3.0,1.0,0.0
17673780,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8715423345565796,0.3718190491199493,0.3364974558353424,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9433923363685608,0.4647517502307892,0.4411429762840271,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8271769285202026,0.316089928150177,0.2224937230348587,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8435753583908081,0.3365616798400879,0.3207398056983948,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.6458127498626709,0.1486352682113647,0.6813362836837769,284.83843994140625,284.95001220703125,304.1783142089844,297.5970764160156,300.522705078125,297.2822265625,284.83837890625,1.0,0.4677208065986633,1.0,1.0,0.7714358568191528,1.0,-2.4035353660583496,1.1260156631469729,1.2775195837020874,0.5747255682945251,0.9006785750389099,0.9006785750389099,0.0,113.13423919677734,124.0,65629.9453125,0.0,1251.86669921875,1.0,278.8569030761719,283.1248779296875,300.6195373535156,304.9161682128906,293.1499938964844,293.1499938964844,278.54998779296875,36323.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984371185302734,1.0,0.0,0.0,3.675828695297241,3.6758530139923096,9.01579085166304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.1025390625,0.0,1564.5286865234375,1895.4371337890625,0.0,2457.144287109375,0.9112057685852052,1.0,0.0,3.0,1.0,0.0
17673840,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8715423345565796,0.3718190491199493,0.3364974558353424,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9433923363685608,0.4647517502307892,0.4411429762840271,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8271769285202026,0.316089928150177,0.2224937230348587,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8435753583908081,0.3365616798400879,0.3207398056983948,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.6458127498626709,0.1486352682113647,0.6813362836837769,284.83843994140625,284.95001220703125,304.1783142089844,297.5970764160156,300.522705078125,297.2822265625,284.83837890625,1.0,0.4677208065986633,1.0,1.0,0.7714358568191528,1.0,-2.4035353660583496,1.1260156631469729,1.2775195837020874,0.5747255682945251,0.9006785750389099,0.9006785750389099,0.0,113.13423919677734,124.0,65629.9453125,0.0,1251.86669921875,1.0,278.8569030761719,283.1248779296875,300.6195373535156,304.9161682128906,293.1499938964844,293.1499938964844,278.54998779296875,36323.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984371185302734,1.0,0.0,0.0,3.675828695297241,3.6758530139923096,9.01579085166304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.1025390625,0.0,1564.5286865234375,1895.4371337890625,0.0,2457.144287109375,0.9112057685852052,1.0,0.0,3.0,1.0,0.0
17673900,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100524902344,0.8674783706665039,0.3711924850940704,0.3360682427883148,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.9392966032028198,0.465173989534378,0.4416895508766174,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.824641764163971,0.31684210896492,0.2231131643056869,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.840516209602356,0.3368093371391296,0.3211166262626648,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.6433790922164917,0.1486604660749435,0.6820502877235413,284.71026611328125,284.95001220703125,304.1977844238281,297.6169738769531,300.52734375,297.274658203125,284.6997985839844,1.0,0.4694535732269287,1.0,1.0,0.7723057270050049,1.0,-2.4057323932647705,1.1268645524978638,1.2788679599761963,0.5750061869621277,0.8866292238235474,0.8866292238235474,0.0,115.1410675048828,124.0,66647.0546875,0.0,1262.6839599609375,1.0,278.5992126464844,282.969970703125,300.65093994140625,305.0798034667969,293.1499938964844,293.1499938964844,278.54998779296875,36916.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024343252182007,1.0,0.0,0.0,3.657518148422241,3.6575424671173096,8.926193117986259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.8125,0.0,1548.4227294921875,1895.4371337890625,0.0,2493.702880859375,0.9073053598403932,1.0,0.0,3.0,1.0,0.0
17673960,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.8633145093917847,0.3704776465892792,0.3355042934417724,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.9350005984306335,0.4654779136180877,0.4420743882656097,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.8219768404960632,0.3175099194049835,0.2236445993185043,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.8373399376869202,0.3369443118572235,0.3213500082492828,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.677490234375,0.6408054232597351,0.1485931873321533,0.6822763085365295,284.6781921386719,284.95001220703125,304.2173156738281,297.6371765136719,300.53143310546875,297.26617431640625,284.67999267578125,1.0,0.4710488021373749,1.0,1.0,0.773206889629364,1.0,-2.4067089557647705,1.1271002292633057,1.2796087265014648,0.5749553442001343,0.875744640827179,0.875744640827179,0.0,117.17767333984376,127.0,66668.34375,0.0,1272.1912841796875,1.0,278.556640625,282.9508972167969,300.64971923828125,305.0199584960937,293.1499938964844,293.1499938964844,278.8500061035156,37489.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026460409164429,1.0,0.0,0.0,3.62434983253479,3.6243739128112793,8.765031793700473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.0126953125,0.0,1515.885986328125,1895.4371337890625,0.0,2495.64208984375,0.9005020260810852,1.0,0.0,3.0,1.0,0.0
17674020,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8580848574638367,0.3709318339824676,0.335453599691391,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9297440052032472,0.4676785767078399,0.4437362849712372,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8191151022911072,0.320132851600647,0.2252445667982101,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8334537148475647,0.3383991420269012,0.3224382102489471,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6374991536140442,0.1489802449941635,0.6836782097816467,284.9139404296875,284.95001220703125,304.2565002441406,297.6783752441406,300.5492858886719,297.2663879394531,284.9176940917969,1.0,0.4742224216461181,1.0,1.0,0.7750092148780823,1.0,-2.413548231124878,1.1300259828567505,1.2835222482681274,0.5760557055473328,0.8824190497398376,0.8824190497398376,0.0,120.34404754638672,130.0,65694.5390625,0.0,1293.3642578125,1.0,278.8422546386719,283.20147705078125,300.6489562988281,304.8717041015625,293.1499938964844,293.1499938964844,279.1499938964844,36547.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793360710144043,1.0,0.0,0.0,3.5976462364196777,3.597669839859009,8.636349662083376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.8486328125,0.0,1479.7330322265625,1895.4371337890625,0.0,2410.885498046875,0.8940590620040894,1.0,0.0,3.0,1.0,0.0
17674080,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8580848574638367,0.3709318339824676,0.335453599691391,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9297440052032472,0.4676785767078399,0.4437362849712372,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8191151022911072,0.320132851600647,0.2252445667982101,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8334537148475647,0.3383991420269012,0.3224382102489471,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6374991536140442,0.1489802449941635,0.6836782097816467,284.9139404296875,284.95001220703125,304.2565002441406,297.6783752441406,300.5492858886719,297.2663879394531,284.9176940917969,1.0,0.4742224216461181,1.0,1.0,0.7750092148780823,1.0,-2.413548231124878,1.1300259828567505,1.2835222482681274,0.5760557055473328,0.8824190497398376,0.8824190497398376,0.0,120.34404754638672,130.0,65694.5390625,0.0,1293.3642578125,1.0,278.8422546386719,283.20147705078125,300.6489562988281,304.8717041015625,293.1499938964844,293.1499938964844,279.1499938964844,36547.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793360710144043,1.0,0.0,0.0,3.5976462364196777,3.597669839859009,8.636349662083376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.8486328125,0.0,1479.7330322265625,1895.4371337890625,0.0,2410.885498046875,0.8940590620040894,1.0,0.0,3.0,1.0,0.0
17674140,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.856616199016571,0.3727847635746002,0.3369468748569488,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.928839147090912,0.4712835848331451,0.4469300508499145,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.8194668889045715,0.3238767385482788,0.2277446240186691,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.8328056335449219,0.341040551662445,0.3247597813606262,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.6368451118469238,0.1500498652458191,0.6880910396575928,285.1427001953125,284.95001220703125,304.2958068847656,297.72039794921875,300.5759582519531,297.2816467285156,285.1449890136719,1.0,0.4778689444065094,1.0,1.0,0.7768115401268005,1.0,-2.430266857147217,1.1378439664840698,1.292422890663147,0.5798618197441101,0.9043609499931335,0.9043609499931335,0.0,122.4731674194336,133.0,65087.58984375,0.0,1322.3525390625,1.0,279.1424865722656,283.434814453125,300.6976318359375,304.8638000488281,293.1499938964844,293.1499938964844,278.8500061035156,35234.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866693735122681,1.0,0.0,0.0,3.6220219135284415,3.622045516967773,8.753775659897656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.7001953125,0.0,1496.5823974609375,1895.4371337890625,0.0,2350.222412109375,0.8985920548439026,1.0,0.0,3.0,1.0,0.0
17674200,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.856616199016571,0.3727847635746002,0.3369468748569488,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.928839147090912,0.4712835848331451,0.4469300508499145,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.8194668889045715,0.3238767385482788,0.2277446240186691,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.8328056335449219,0.341040551662445,0.3247597813606262,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.6368451118469238,0.1500498652458191,0.6880910396575928,285.1427001953125,284.95001220703125,304.2958068847656,297.72039794921875,300.5759582519531,297.2816467285156,285.1449890136719,1.0,0.4778689444065094,1.0,1.0,0.7768115401268005,1.0,-2.430266857147217,1.1378439664840698,1.292422890663147,0.5798618197441101,0.9043609499931335,0.9043609499931335,0.0,122.4731674194336,133.0,65087.58984375,0.0,1322.3525390625,1.0,279.1424865722656,283.434814453125,300.6976318359375,304.8638000488281,293.1499938964844,293.1499938964844,278.8500061035156,35234.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866693735122681,1.0,0.0,0.0,3.6220219135284415,3.622045516967773,8.753775659897656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.7001953125,0.0,1496.5823974609375,1895.4371337890625,0.0,2350.222412109375,0.8985920548439026,1.0,0.0,3.0,1.0,0.0
17674260,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8538314700126648,0.3732076287269592,0.3379147946834564,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9265086650848388,0.4737669229507446,0.4498042166233063,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.818770706653595,0.3267483711242676,0.230068489909172,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8312356472015381,0.3429449796676636,0.3269733190536499,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.6356654167175293,0.1508788913488388,0.6929202079772949,284.97576904296875,284.95001220703125,304.33514404296875,297.7629699707031,300.5954895019531,297.2839660644531,284.97540283203125,1.0,0.4817568659782409,1.0,1.0,0.7786101698875427,1.0,-2.446142196655273,1.1452134847640991,1.3009287118911743,0.5835946798324585,0.8994430303573608,0.8994430303573608,0.0,125.16740417480467,136.0,66657.4609375,0.0,1353.0035400390625,1.0,278.8569030761719,283.23992919921875,300.7872009277344,305.1366577148437,293.1499938964844,293.1499938964844,279.1499938964844,35741.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949346899986267,1.0,0.0,0.0,3.636041164398194,3.636065006256104,8.821671144687571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.552734375,0.0,1515.7679443359375,1895.4371337890625,0.0,2425.20751953125,0.901941418647766,1.0,0.0,3.0,1.0,0.0
17674320,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8538314700126648,0.3732076287269592,0.3379147946834564,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9265086650848388,0.4737669229507446,0.4498042166233063,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.818770706653595,0.3267483711242676,0.230068489909172,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8312356472015381,0.3429449796676636,0.3269733190536499,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.6356654167175293,0.1508788913488388,0.6929202079772949,284.97576904296875,284.95001220703125,304.33514404296875,297.7629699707031,300.5954895019531,297.2839660644531,284.97540283203125,1.0,0.4817568659782409,1.0,1.0,0.7786101698875427,1.0,-2.446142196655273,1.1452134847640991,1.3009287118911743,0.5835946798324585,0.8994430303573608,0.8994430303573608,0.0,125.16740417480467,136.0,66657.4609375,0.0,1353.0035400390625,1.0,278.8569030761719,283.23992919921875,300.7872009277344,305.1366577148437,293.1499938964844,293.1499938964844,279.1499938964844,35741.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949346899986267,1.0,0.0,0.0,3.636041164398194,3.636065006256104,8.821671144687571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.552734375,0.0,1515.7679443359375,1895.4371337890625,0.0,2425.20751953125,0.901941418647766,1.0,0.0,3.0,1.0,0.0
17674380,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.8502205610275269,0.3741539716720581,0.3384997248649597,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.923115849494934,0.4765765368938446,0.4522407054901123,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.8173012733459473,0.3299480378627777,0.232178509235382,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.8288681507110596,0.3450381159782409,0.3288247883319855,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.6338298916816711,0.1517489403486251,0.6968440413475037,285.1687927246094,284.95001220703125,304.3744201660156,297.8058166503906,300.6167907714844,297.2896728515625,285.17022705078125,1.0,0.4855301082134247,1.0,1.0,0.7804088592529297,1.0,-2.459240674972534,1.1512398719787598,1.3080008029937744,0.586464524269104,0.9216359853744508,0.9216359853744508,0.0,128.1774139404297,139.0,66105.0234375,0.0,1381.865966796875,1.0,279.1431884765625,283.4425048828125,300.7905578613281,305.0349426269531,293.1499938964844,293.1499938964844,278.8500061035156,34873.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888368368148804,1.0,0.0,0.0,3.673569202423096,3.673593282699585,9.004710364024504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.650390625,0.0,1551.0643310546875,1895.4371337890625,0.0,2369.831787109375,0.9098495841026306,1.0,0.0,3.0,1.0,0.0
17674440,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.8502205610275269,0.3741539716720581,0.3384997248649597,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.923115849494934,0.4765765368938446,0.4522407054901123,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.8173012733459473,0.3299480378627777,0.232178509235382,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.8288681507110596,0.3450381159782409,0.3288247883319855,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.6338298916816711,0.1517489403486251,0.6968440413475037,285.1687927246094,284.95001220703125,304.3744201660156,297.8058166503906,300.6167907714844,297.2896728515625,285.17022705078125,1.0,0.4855301082134247,1.0,1.0,0.7804088592529297,1.0,-2.459240674972534,1.1512398719787598,1.3080008029937744,0.586464524269104,0.9216359853744508,0.9216359853744508,0.0,128.1774139404297,139.0,66105.0234375,0.0,1381.865966796875,1.0,279.1431884765625,283.4425048828125,300.7905578613281,305.0349426269531,293.1499938964844,293.1499938964844,278.8500061035156,34873.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888368368148804,1.0,0.0,0.0,3.673569202423096,3.673593282699585,9.004710364024504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.650390625,0.0,1551.0643310546875,1895.4371337890625,0.0,2369.831787109375,0.9098495841026306,1.0,0.0,3.0,1.0,0.0
17674500,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8489249348640442,0.3744290471076965,0.3390336334705353,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9219863414764404,0.4778271615505218,0.4536736011505127,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8169925212860107,0.3314338326454162,0.2333705872297287,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8280979990959167,0.3459901809692383,0.3299190402030945,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.633243203163147,0.1521551311016082,0.6991950869560242,285.0390014648437,284.95001220703125,304.39404296875,297.8272399902344,300.6266784667969,297.29107666015625,285.02752685546875,1.0,0.4874861240386963,1.0,1.0,0.7813081741333008,1.0,-2.467177629470825,1.1549286842346191,1.312248945236206,0.5883307456970215,0.9185298085212708,0.9185298085212708,0.0,129.561767578125,139.0,67394.15625,0.0,1397.6400146484375,1.0,278.896728515625,283.27911376953125,300.85772705078125,305.2972412109375,293.1499938964844,293.1499938964844,278.8500061035156,35136.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943822741508484,1.0,0.0,0.0,3.690702438354492,3.690726757049561,9.088900583265058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.1123046875,0.0,1572.3909912109375,1895.4371337890625,0.0,2420.1787109375,0.913609266281128,1.0,0.0,3.0,1.0,0.0
17674560,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8466163873672485,0.3742046654224396,0.3390705585479736,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9196889996528624,0.4786221086978912,0.4546569585800171,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8157956600189209,0.3325659334659576,0.2343030273914337,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8264789581298828,0.3465831577777862,0.3306805789470672,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.632000207901001,0.1523741781711578,0.7008355259895325,284.9867858886719,284.95001220703125,304.41363525390625,297.8486328125,300.6333312988281,297.2869567871094,284.9862060546875,1.0,0.4893383085727691,1.0,1.0,0.7823281288146973,1.0,-2.4724135398864746,1.1572452783584597,1.3151682615280151,0.5894609689712524,0.9169515371322632,0.9169515371322632,0.0,131.295166015625,127.0,67697.078125,0.0,1411.5496826171875,1.0,278.855712890625,283.2342834472656,300.8720397949219,305.2918395996094,293.1499938964844,293.1499938964844,278.54998779296875,35500.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796480655670166,1.0,0.0,0.0,3.696609258651733,3.6966335773468018,9.11801691927394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.83984375,0.0,1581.856689453125,1895.4371337890625,0.0,2439.29296875,0.9153159260749816,1.0,0.0,3.0,1.0,0.0
17674620,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8488521575927734,0.3730993568897247,0.3381853699684143,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.9243204593658448,0.4795013666152954,0.4556130170822143,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8199880719184875,0.3343123197555542,0.2355702668428421,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.82976895570755,0.3471537232398987,0.3313246071338653,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.6342886090278625,0.1524370908737182,0.7013016939163208,284.8037109375,284.95001220703125,304.45263671875,297.89117431640625,300.6425476074219,297.27227783203125,284.8036193847656,1.0,0.4879560470581054,1.0,1.0,0.7843679785728455,1.0,-2.475362777709961,1.1581525802612305,1.3172101974487305,0.5897036790847778,0.8996363878250122,0.8996363878250122,0.0,129.42141723632812,115.0,68954.625,0.0,1407.3819580078125,1.0,278.5568542480469,283.03369140625,300.9084777832031,305.42724609375,293.1499938964844,293.1499938964844,278.25,36504.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019326329231262,1.0,0.0,0.0,3.681725025177002,3.6817493438720703,9.04473779428372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.052734375,0.0,1572.558837890625,1895.4371337890625,0.0,2489.107666015625,0.9126423001289368,1.0,0.0,3.0,1.0,0.0
17674680,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8488521575927734,0.3730993568897247,0.3381853699684143,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.9243204593658448,0.4795013666152954,0.4556130170822143,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8199880719184875,0.3343123197555542,0.2355702668428421,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.82976895570755,0.3471537232398987,0.3313246071338653,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.6342886090278625,0.1524370908737182,0.7013016939163208,284.8037109375,284.95001220703125,304.45263671875,297.89117431640625,300.6425476074219,297.27227783203125,284.8036193847656,1.0,0.4879560470581054,1.0,1.0,0.7843679785728455,1.0,-2.475362777709961,1.1581525802612305,1.3172101974487305,0.5897036790847778,0.8996363878250122,0.8996363878250122,0.0,129.42141723632812,115.0,68954.625,0.0,1407.3819580078125,1.0,278.5568542480469,283.03369140625,300.9084777832031,305.42724609375,293.1499938964844,293.1499938964844,278.25,36504.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019326329231262,1.0,0.0,0.0,3.681725025177002,3.6817493438720703,9.04473779428372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.052734375,0.0,1572.558837890625,1895.4371337890625,0.0,2489.107666015625,0.9126423001289368,1.0,0.0,3.0,1.0,0.0
17674740,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64959716796875,0.8564314246177673,0.3717189133167267,0.3367704749107361,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64971923828125,0.9359743595123292,0.4799583554267883,0.4558864831924438,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495056152344,0.8290793895721436,0.3357951045036316,0.2364643514156341,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495361328125,0.8379961848258972,0.3473170101642608,0.3313257992267608,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488037109375,0.6401570439338684,0.1522068977355957,0.69948810338974,284.6495666503906,284.95001220703125,304.4914245605469,297.93310546875,300.65020751953125,297.2555847167969,284.6509094238281,1.0,0.4835351109504699,1.0,1.0,0.7864078879356384,1.0,-2.472891092300415,1.1563929319381714,1.3164981603622437,0.5884655117988586,0.8727219700813293,0.8727219700813293,0.0,123.83856964111328,103.0,69849.2265625,0.0,1380.724365234375,1.0,278.2593078613281,282.8680725097656,300.94012451171875,305.5245361328125,293.1499938964844,293.1499938964844,278.54998779296875,37718.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051925897598267,1.0,0.0,0.0,3.6212618350982666,3.621285915374756,8.750103006605059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.78125,0.0,1514.1888427734375,1895.4371337890625,0.0,2518.993896484375,0.8999894857406616,1.0,0.0,3.0,1.0,0.0
17674800,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64959716796875,0.8564314246177673,0.3717189133167267,0.3367704749107361,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64971923828125,0.9359743595123292,0.4799583554267883,0.4558864831924438,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495056152344,0.8290793895721436,0.3357951045036316,0.2364643514156341,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495361328125,0.8379961848258972,0.3473170101642608,0.3313257992267608,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488037109375,0.6401570439338684,0.1522068977355957,0.69948810338974,284.6495666503906,284.95001220703125,304.4914245605469,297.93310546875,300.65020751953125,297.2555847167969,284.6509094238281,1.0,0.4835351109504699,1.0,1.0,0.7864078879356384,1.0,-2.472891092300415,1.1563929319381714,1.3164981603622437,0.5884655117988586,0.8727219700813293,0.8727219700813293,0.0,123.83856964111328,103.0,69849.2265625,0.0,1380.724365234375,1.0,278.2593078613281,282.8680725097656,300.94012451171875,305.5245361328125,293.1499938964844,293.1499938964844,278.54998779296875,37718.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051925897598267,1.0,0.0,0.0,3.6212618350982666,3.621285915374756,8.750103006605059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.78125,0.0,1514.1888427734375,1895.4371337890625,0.0,2518.993896484375,0.8999894857406616,1.0,0.0,3.0,1.0,0.0
17674860,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.871812641620636,0.3722688853740692,0.3363556861877441,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9561957716941832,0.4820608794689178,0.4569666981697082,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8450349569320679,0.3386633396148681,0.2378693968057632,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8532214164733887,0.3487051427364349,0.3318614661693573,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6513702869415283,0.1525412648916244,0.6983241438865662,284.87957763671875,284.95001220703125,304.5298767089844,297.97418212890625,300.6685485839844,297.2579345703125,284.8833923339844,1.0,0.4774731993675232,1.0,1.0,0.7881587743759155,1.0,-2.4746131896972656,1.1568207740783691,1.3177924156188965,0.5883104801177979,0.8769895434379578,0.8769895434379578,0.0,115.13102722167967,91.0,68726.4765625,0.0,1346.1717529296875,1.0,278.5407409667969,283.1158142089844,300.9454040527344,305.3744201660156,293.1499938964844,293.1499938964844,278.8500061035156,36795.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961627244949341,1.0,0.0,0.0,3.58569073677063,3.585714340209961,8.579044674661418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.1640625,0.0,1468.64013671875,1895.4371337890625,0.0,2436.394775390625,0.8915541172027588,1.0,0.0,3.0,1.0,0.0
17674920,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.871812641620636,0.3722688853740692,0.3363556861877441,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9561957716941832,0.4820608794689178,0.4569666981697082,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8450349569320679,0.3386633396148681,0.2378693968057632,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8532214164733887,0.3487051427364349,0.3318614661693573,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6513702869415283,0.1525412648916244,0.6983241438865662,284.87957763671875,284.95001220703125,304.5298767089844,297.97418212890625,300.6685485839844,297.2579345703125,284.8833923339844,1.0,0.4774731993675232,1.0,1.0,0.7881587743759155,1.0,-2.4746131896972656,1.1568207740783691,1.3177924156188965,0.5883104801177979,0.8769895434379578,0.8769895434379578,0.0,115.13102722167967,91.0,68726.4765625,0.0,1346.1717529296875,1.0,278.5407409667969,283.1158142089844,300.9454040527344,305.3744201660156,293.1499938964844,293.1499938964844,278.8500061035156,36795.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961627244949341,1.0,0.0,0.0,3.58569073677063,3.585714340209961,8.579044674661418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.1640625,0.0,1468.64013671875,1895.4371337890625,0.0,2436.394775390625,0.8915541172027588,1.0,0.0,3.0,1.0,0.0
17674980,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.8974828720092773,0.3742269575595855,0.3374478220939636,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9836244583129884,0.4856118559837341,0.4595835208892822,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8707507848739624,0.3427057564258575,0.2401870042085647,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8783326745033264,0.3513330221176147,0.3336439728736877,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.6705629825592041,0.1536362320184707,0.7003316283226013,285.1078186035156,284.95001220703125,304.5679626464844,298.0140991210937,300.6957092285156,297.2757873535156,285.10992431640625,1.0,0.4710157215595245,1.0,1.0,0.7899096608161926,1.0,-2.486400604248047,1.1622297763824463,1.3241708278656006,0.5908985137939453,0.8966561555862427,0.8966561555862427,0.0,104.1052474975586,79.0,67980.421875,0.0,1314.1507568359375,1.0,278.8422546386719,283.3509216308594,300.9911193847656,305.3530578613281,293.1499938964844,293.1499938964844,279.1499938964844,35460.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894893288612366,1.0,0.0,0.0,3.601538181304932,3.6015617847442627,8.655045462546695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.5712890625,0.0,1475.9334716796875,1895.4371337890625,0.0,2375.7431640625,0.8941714763641357,1.0,0.0,3.0,1.0,0.0
17675040,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.8974828720092773,0.3742269575595855,0.3374478220939636,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9836244583129884,0.4856118559837341,0.4595835208892822,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8707507848739624,0.3427057564258575,0.2401870042085647,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8783326745033264,0.3513330221176147,0.3336439728736877,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.6705629825592041,0.1536362320184707,0.7003316283226013,285.1078186035156,284.95001220703125,304.5679626464844,298.0140991210937,300.6957092285156,297.2757873535156,285.10992431640625,1.0,0.4710157215595245,1.0,1.0,0.7899096608161926,1.0,-2.486400604248047,1.1622297763824463,1.3241708278656006,0.5908985137939453,0.8966561555862427,0.8966561555862427,0.0,104.1052474975586,79.0,67980.421875,0.0,1314.1507568359375,1.0,278.8422546386719,283.3509216308594,300.9911193847656,305.3530578613281,293.1499938964844,293.1499938964844,279.1499938964844,35460.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894893288612366,1.0,0.0,0.0,3.601538181304932,3.6015617847442627,8.655045462546695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.5712890625,0.0,1475.9334716796875,1895.4371337890625,0.0,2375.7431640625,0.8941714763641357,1.0,0.0,3.0,1.0,0.0
17675100,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.9144068956375122,0.3753757774829864,0.3381833732128143,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.9975984692573548,0.4876022636890411,0.4611359238624573,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.8873315453529358,0.3449099957942962,0.241493210196495,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.8945475220680237,0.3528661727905273,0.3347740471363067,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.6831942200660706,0.1543593555688858,0.7021691203117371,285.2524108886719,284.95001220703125,304.5868225097656,298.0335388183594,300.71026611328125,297.2864074707031,285.2641906738281,1.0,0.4677679538726806,1.0,1.0,0.7907850742340088,1.0,-2.494187355041504,1.1658663749694824,1.328321099281311,0.592727780342102,0.9136345982551576,0.9136345982551576,0.0,98.24056243896484,79.0,67269.1484375,0.0,1298.8983154296875,1.0,279.0991516113281,283.51544189453125,300.9991455078125,305.2508544921875,293.1499938964844,293.1499938964844,279.1499938964844,34802.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785463273525238,1.0,0.0,0.0,3.625965118408203,3.625988721847534,8.772846626925457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.4091796875,0.0,1497.6903076171875,1895.4371337890625,0.0,2339.32763671875,0.8993473649024963,1.0,0.0,3.0,1.0,0.0
17675160,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.290283203125,0.9283933639526368,0.3765657246112823,0.3391245007514953,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.9990000128746032,0.4902205467224121,0.449152261018753,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29034423828125,0.9003759622573853,0.3471682369709015,0.2429533004760742,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.9072006344795228,0.3544690608978271,0.3361229598522186,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909240722656,0.6930751204490662,0.15513975918293,0.7048577666282654,285.290283203125,284.95001220703125,304.6055603027344,298.0526123046875,300.72515869140625,297.3001403808594,285.28814697265625,1.0,0.463916540145874,1.0,1.0,0.7917472124099731,1.0,-2.489396333694458,1.1631765365600586,1.326219916343689,0.5915195345878601,0.927207052707672,0.927207052707672,0.0,94.02067565917967,67.0,67318.109375,0.0,1274.157470703125,1.0,279.1420593261719,283.5375671386719,301.0391540527344,305.36328125,293.1499938964844,293.1499938964844,278.8500061035156,34308.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851471900939941,1.0,0.0,0.0,3.6625723838806152,3.662596225738525,8.950880214797508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.82421875,0.0,1534.501708984375,1895.4371337890625,0.0,2336.474609375,0.9069947004318236,1.0,0.0,3.0,1.0,0.0
17675220,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9534139633178712,0.3767505586147308,0.339681476354599,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.4977509975433349,0.4194530844688415,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9267082214355468,0.3501378893852234,0.2451772391796112,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9332119226455688,0.356207937002182,0.3379679024219513,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7113416194915771,0.1560562849044799,0.7087074518203735,285.03155517578125,284.95001220703125,304.64263916015625,298.08935546875,300.7537841796875,297.3280029296875,285.0261535644531,1.0,0.4544946849346161,1.0,1.0,0.7936714291572571,1.0,-2.4621660709381104,1.1492053270339966,1.3129607439041138,0.5838176012039185,0.9227566123008728,0.9227566123008728,0.0,86.2552719116211,85.0,68145.390625,0.0,1209.6070556640625,1.0,278.8581848144531,283.2665405273437,301.10870361328125,305.5809936523437,293.1499938964844,293.1499938964844,278.54998779296875,35123.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925395369529724,1.0,0.0,0.0,3.7006139755249023,3.70063853263855,9.1377836497486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.1015625,0.0,1583.5615234375,1895.4371337890625,0.0,2403.42138671875,0.915929079055786,1.0,0.0,3.0,1.0,0.0
17675280,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9534139633178712,0.3767505586147308,0.339681476354599,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.4977509975433349,0.4194530844688415,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9267082214355468,0.3501378893852234,0.2451772391796112,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9332119226455688,0.356207937002182,0.3379679024219513,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7113416194915771,0.1560562849044799,0.7087074518203735,285.03155517578125,284.95001220703125,304.64263916015625,298.08935546875,300.7537841796875,297.3280029296875,285.0261535644531,1.0,0.4544946849346161,1.0,1.0,0.7936714291572571,1.0,-2.4621660709381104,1.1492053270339966,1.3129607439041138,0.5838176012039185,0.9227566123008728,0.9227566123008728,0.0,86.2552719116211,85.0,68145.390625,0.0,1209.6070556640625,1.0,278.8581848144531,283.2665405273437,301.10870361328125,305.5809936523437,293.1499938964844,293.1499938964844,278.54998779296875,35123.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925395369529724,1.0,0.0,0.0,3.7006139755249023,3.70063853263855,9.1377836497486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.1015625,0.0,1583.5615234375,1895.4371337890625,0.0,2403.42138671875,0.915929079055786,1.0,0.0,3.0,1.0,0.0
17675340,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.9553287029266356,0.3754782974720001,0.3387056887149811,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.9990000128746032,0.5048750638961792,0.4159280061721802,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.9318090677261353,0.3519972860813141,0.2465674132108688,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.9369044303894044,0.356638491153717,0.3385655283927917,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.7138973474502563,0.1563251167535781,0.710343062877655,284.817626953125,284.95001220703125,304.6791076660156,298.1241149902344,300.7802124023437,297.3480224609375,284.8176574707031,1.0,0.4545972645282745,1.0,1.0,0.795595645904541,1.0,-2.4610726833343506,1.1482850313186646,1.312787652015686,0.5826566219329834,0.9046037793159484,0.9046037793159484,0.0,85.41294860839844,103.0,69252.8671875,0.0,1204.8006591796875,1.0,278.55908203125,283.04296875,301.1342163085937,305.676513671875,293.1499938964844,293.1499938964844,278.25,36307.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796513557434082,1.0,0.0,0.0,3.6922409534454346,3.692265272140503,9.09647951630177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.0361328125,0.0,1583.0006103515625,1895.4371337890625,0.0,2439.59326171875,0.9148643016815186,1.0,0.0,3.0,1.0,0.0
17675400,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.9553287029266356,0.3754782974720001,0.3387056887149811,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.9990000128746032,0.5048750638961792,0.4159280061721802,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.9318090677261353,0.3519972860813141,0.2465674132108688,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.9369044303894044,0.356638491153717,0.3385655283927917,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.7138973474502563,0.1563251167535781,0.710343062877655,284.817626953125,284.95001220703125,304.6791076660156,298.1241149902344,300.7802124023437,297.3480224609375,284.8176574707031,1.0,0.4545972645282745,1.0,1.0,0.795595645904541,1.0,-2.4610726833343506,1.1482850313186646,1.312787652015686,0.5826566219329834,0.9046037793159484,0.9046037793159484,0.0,85.41294860839844,103.0,69252.8671875,0.0,1204.8006591796875,1.0,278.55908203125,283.04296875,301.1342163085937,305.676513671875,293.1499938964844,293.1499938964844,278.25,36307.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796513557434082,1.0,0.0,0.0,3.6922409534454346,3.692265272140503,9.09647951630177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.0361328125,0.0,1583.0006103515625,1895.4371337890625,0.0,2439.59326171875,0.9148643016815186,1.0,0.0,3.0,1.0,0.0
17675460,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.9402998089790344,0.3741525411605835,0.3376365005970001,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844482421875,0.9990000128746032,0.5077381134033203,0.4326943159103393,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68408203125,0.919502019882202,0.3537471294403076,0.2478853017091751,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841125488281,0.922919511795044,0.3567367792129516,0.3388448357582092,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6821594238281,0.704530656337738,0.1562867164611816,0.7111594676971436,284.68414306640625,284.95001220703125,304.7149353027344,298.15655517578125,300.79327392578125,297.33935546875,284.6880798339844,1.0,0.461163729429245,1.0,1.0,0.7968810796737671,1.0,-2.482814311981201,1.158769965171814,1.3240443468093872,0.5879347324371338,0.8805865049362183,0.8805865049362183,0.0,89.90081024169922,121.0,70658.9140625,0.0,1249.6380615234375,1.0,278.2571716308594,282.8897705078125,301.1658630371094,305.7957458496094,293.1499938964844,293.1499938964844,278.54998779296875,37417.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000890016555786,1.0,0.0,0.0,3.642141103744507,3.642165184020996,8.851295092426881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.296875,0.0,1535.024658203125,1895.4371337890625,0.0,2472.239013671875,0.904457151889801,1.0,0.0,3.0,1.0,0.0
