time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.9402998089790344,0.3741525411605835,0.3376365005970001,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844482421875,0.9990000128746032,0.5077381134033203,0.4326943159103393,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68408203125,0.919502019882202,0.3537471294403076,0.2478853017091751,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841125488281,0.922919511795044,0.3567367792129516,0.3388448357582092,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6821594238281,0.704530656337738,0.1562867164611816,0.7111594676971436,284.68414306640625,284.95001220703125,304.7149353027344,298.15655517578125,300.79327392578125,297.33935546875,284.6880798339844,1.0,0.461163729429245,1.0,1.0,0.7968810796737671,1.0,-2.482814311981201,1.158769965171814,1.3240443468093872,0.5879347324371338,0.8805865049362183,0.8805865049362183,0.0,89.90081024169922,121.0,70658.9140625,0.0,1249.6380615234375,1.0,278.2571716308594,282.8897705078125,301.1658630371094,305.7957458496094,293.1499938964844,293.1499938964844,278.54998779296875,37417.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000890016555786,1.0,0.0,0.0,3.642141103744507,3.642165184020996,8.851295092426881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.296875,0.0,1535.024658203125,1895.4371337890625,0.0,2472.239013671875,0.904457151889801,1.0,0.0,3.0,1.0,0.0
17675580,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9182248115539552,0.3749147951602936,0.3379506766796112,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9990000128746032,0.5079002976417542,0.4604739248752594,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9015778303146362,0.3571260571479797,0.2500461935997009,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9029198288917542,0.3581896126270294,0.3400109410285949,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.689959704875946,0.1567549705505371,0.7135443687438965,284.9658203125,284.95001220703125,304.7499694824219,298.1864013671875,300.8044128417969,297.32452392578125,284.9721374511719,1.0,0.4725652039051056,1.0,1.0,0.7981665730476379,1.0,-2.523413181304932,1.1785917282104492,1.3448214530944824,0.5982291102409363,0.8923584222793579,0.8923584222793579,0.0,97.83712768554688,124.0,70379.984375,0.0,1333.4228515625,1.0,278.5409240722656,283.17218017578125,301.1688232421875,305.69171142578125,293.1499938964844,293.1499938964844,278.8500061035156,36258.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932834625244141,1.0,0.0,0.0,3.6257383823394775,3.625762224197388,8.771748980507255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.974609375,0.0,1508.2677001953125,1895.4371337890625,0.0,2410.18310546875,0.9001438617706299,1.0,0.0,3.0,1.0,0.0
17675640,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9182248115539552,0.3749147951602936,0.3379506766796112,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9990000128746032,0.5079002976417542,0.4604739248752594,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9015778303146362,0.3571260571479797,0.2500461935997009,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9029198288917542,0.3581896126270294,0.3400109410285949,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.689959704875946,0.1567549705505371,0.7135443687438965,284.9658203125,284.95001220703125,304.7499694824219,298.1864013671875,300.8044128417969,297.32452392578125,284.9721374511719,1.0,0.4725652039051056,1.0,1.0,0.7981665730476379,1.0,-2.523413181304932,1.1785917282104492,1.3448214530944824,0.5982291102409363,0.8923584222793579,0.8923584222793579,0.0,97.83712768554688,124.0,70379.984375,0.0,1333.4228515625,1.0,278.5409240722656,283.17218017578125,301.1688232421875,305.69171142578125,293.1499938964844,293.1499938964844,278.8500061035156,36258.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932834625244141,1.0,0.0,0.0,3.6257383823394775,3.625762224197388,8.771748980507255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.974609375,0.0,1508.2677001953125,1895.4371337890625,0.0,2410.18310546875,0.9001438617706299,1.0,0.0,3.0,1.0,0.0
17675700,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.910732090473175,0.3758819997310638,0.3387605547904968,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.9990000128746032,0.5075221657752991,0.4716655611991882,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8960031867027283,0.3593160510063171,0.2515422403812408,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8965149521827698,0.359428346157074,0.3411342799663543,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.6848753094673157,0.1572366654872894,0.7158725261688232,285.1483459472656,284.95001220703125,304.7672119140625,298.2002868652344,300.8101806640625,297.3179016113281,285.1627197265625,1.0,0.4774768948554992,1.0,1.0,0.798809289932251,1.0,-2.543785095214844,1.188495397567749,1.3552896976470947,0.6035775542259216,0.9078142046928406,0.9078142046928406,0.0,101.29815673828124,124.0,69861.75,0.0,1374.147705078125,1.0,278.7994384765625,283.3680419921875,301.1705322265625,305.58795166015625,293.1499938964844,293.1499938964844,278.8500061035156,35475.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896396517753601,1.0,0.0,0.0,3.638044834136963,3.638068437576294,8.831395916786278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.41796875,0.0,1515.998046875,1895.4371337890625,0.0,2377.10546875,0.9025696516036988,1.0,0.0,3.0,1.0,0.0
17675760,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.905142307281494,0.3770489990711212,0.3398473858833313,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249450683594,0.9990000128746032,0.5073291063308716,0.4801628589630127,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.8918631672859192,0.3616953194141388,0.2532247900962829,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.8915804028511047,0.3608909249305725,0.3425292372703552,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.6809818148612976,0.1578477621078491,0.7188364863395691,285.2246398925781,284.95001220703125,304.78424072265625,298.2134094238281,300.8171691894531,297.3148803710937,285.227294921875,1.0,0.4820677936077118,1.0,1.0,0.8001479506492615,1.0,-2.562621116638184,1.1974929571151731,1.3651281595230105,0.6083123683929443,0.9210431575775146,0.9210431575775146,0.0,104.36848449707033,127.0,70298.890625,0.0,1411.7415771484375,1.0,278.84307861328125,283.4237670898437,301.20587158203125,305.7129211425781,293.1499938964844,293.1499938964844,278.54998779296875,34824.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899565100669861,1.0,0.0,0.0,3.665804624557495,3.665828704833984,8.966685527411755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.068359375,0.0,1541.992919921875,1895.4371337890625,0.0,2379.977294921875,0.9081246852874756,1.0,0.0,3.0,1.0,0.0
17675820,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8890730738639832,0.3774711787700653,0.3410831093788147,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.985531210899353,0.5068953633308411,0.4807192385196686,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8784660696983337,0.3650853037834167,0.2561225295066833,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8768155574798584,0.3626214265823364,0.3448527455329895,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.669465184211731,0.1585271656513214,0.7241647243499756,285.04461669921875,284.95001220703125,304.8175964355469,298.2372131347656,300.82391357421875,297.2996520996094,285.04327392578125,1.0,0.4892920851707458,1.0,1.0,0.8028252124786377,1.0,-2.57738995552063,1.2041064500808716,1.3732835054397583,0.6118198037147522,0.9203516840934752,0.9203516840934752,0.0,112.16346740722656,130.0,71998.875,0.0,1465.3011474609375,1.0,278.5565795898437,283.2139587402344,301.26837158203125,305.98223876953125,293.1499938964844,293.1499938964844,278.25,35282.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995114922523499,1.0,0.0,0.0,3.697020769119263,3.697045087814331,9.120046229327272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12597.232421875,0.0,1580.6741943359375,1895.4371337890625,0.0,2466.959228515625,0.9152814149856568,1.0,0.0,3.0,1.0,0.0
17675880,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8890730738639832,0.3774711787700653,0.3410831093788147,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.985531210899353,0.5068953633308411,0.4807192385196686,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8784660696983337,0.3650853037834167,0.2561225295066833,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8768155574798584,0.3626214265823364,0.3448527455329895,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.669465184211731,0.1585271656513214,0.7241647243499756,285.04461669921875,284.95001220703125,304.8175964355469,298.2372131347656,300.82391357421875,297.2996520996094,285.04327392578125,1.0,0.4892920851707458,1.0,1.0,0.8028252124786377,1.0,-2.57738995552063,1.2041064500808716,1.3732835054397583,0.6118198037147522,0.9203516840934752,0.9203516840934752,0.0,112.16346740722656,130.0,71998.875,0.0,1465.3011474609375,1.0,278.5565795898437,283.2139587402344,301.26837158203125,305.98223876953125,293.1499938964844,293.1499938964844,278.25,35282.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995114922523499,1.0,0.0,0.0,3.697020769119263,3.697045087814331,9.120046229327272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12597.232421875,0.0,1580.6741943359375,1895.4371337890625,0.0,2466.959228515625,0.9152814149856568,1.0,0.0,3.0,1.0,0.0
17675940,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8747051358222961,0.3763366937637329,0.3405636847019195,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9719065427780152,0.5066091418266296,0.4807126224040985,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8669884204864502,0.3672733604907989,0.2579907178878784,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.864056408405304,0.3630423545837402,0.345764011144638,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.6593908071517944,0.1584971249103546,0.7259901165962219,284.855712890625,284.95001220703125,304.8500061035156,298.2575378417969,300.8268127441406,297.2792663574219,284.8548889160156,1.0,0.4946035146713257,1.0,1.0,0.8055024743080139,1.0,-2.582322597503662,1.205905795097351,1.376416802406311,0.6125555038452148,0.9060941934585572,0.9060941934585572,0.0,119.04417419433594,133.0,73313.75,0.0,1502.11572265625,1.0,278.2590026855469,283.00634765625,301.2786865234375,306.09814453125,293.1499938964844,293.1499938964844,278.1499938964844,36210.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057059645652771,1.0,0.0,0.0,3.692579746246338,3.692604303359986,9.0981495759479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.7138671875,0.0,1582.6502685546875,1895.4371337890625,0.0,2523.707275390625,0.9148892760276794,1.0,0.0,3.0,1.0,0.0
17676000,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8747051358222961,0.3763366937637329,0.3405636847019195,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9719065427780152,0.5066091418266296,0.4807126224040985,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8669884204864502,0.3672733604907989,0.2579907178878784,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.864056408405304,0.3630423545837402,0.345764011144638,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.6593908071517944,0.1584971249103546,0.7259901165962219,284.855712890625,284.95001220703125,304.8500061035156,298.2575378417969,300.8268127441406,297.2792663574219,284.8548889160156,1.0,0.4946035146713257,1.0,1.0,0.8055024743080139,1.0,-2.582322597503662,1.205905795097351,1.376416802406311,0.6125555038452148,0.9060941934585572,0.9060941934585572,0.0,119.04417419433594,133.0,73313.75,0.0,1502.11572265625,1.0,278.2590026855469,283.00634765625,301.2786865234375,306.09814453125,293.1499938964844,293.1499938964844,278.1499938964844,36210.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057059645652771,1.0,0.0,0.0,3.692579746246338,3.692604303359986,9.0981495759479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.7138671875,0.0,1582.6502685546875,1895.4371337890625,0.0,2523.707275390625,0.9148892760276794,1.0,0.0,3.0,1.0,0.0
17676060,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.8638805150985718,0.3753846883773803,0.3397983014583587,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.9608336687088012,0.506869912147522,0.4809965491294861,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.8588576316833496,0.3695444464683532,0.2596635818481445,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.8545530438423157,0.3633232712745666,0.3462042808532715,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.6516880989074707,0.1582848727703094,0.7260795831680298,284.8059387207031,284.95001220703125,304.8815002441406,298.2745361328125,300.8327941894531,297.265380859375,284.80718994140625,1.0,0.4986438155174255,1.0,1.0,0.8078765273094177,1.0,-2.5843894481658936,1.2063813209533691,1.378008246421814,0.6125500798225403,0.8941652774810791,0.8941652774810791,0.0,124.6009292602539,136.0,73669.1484375,0.0,1529.3673095703125,1.0,278.15203857421875,282.9523010253906,301.2779541015625,306.1006774902344,293.1499938964844,293.1499938964844,278.45001220703125,36716.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065152168273926,1.0,0.0,0.0,3.6667909622192383,3.666815280914306,8.971510396804661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.3994140625,0.0,1557.31640625,1895.4371337890625,0.0,2531.1396484375,0.9094956517219543,1.0,0.0,3.0,1.0,0.0
17676120,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.8638805150985718,0.3753846883773803,0.3397983014583587,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.9608336687088012,0.506869912147522,0.4809965491294861,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.8588576316833496,0.3695444464683532,0.2596635818481445,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.8545530438423157,0.3633232712745666,0.3462042808532715,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.6516880989074707,0.1582848727703094,0.7260795831680298,284.8059387207031,284.95001220703125,304.8815002441406,298.2745361328125,300.8327941894531,297.265380859375,284.80718994140625,1.0,0.4986438155174255,1.0,1.0,0.8078765273094177,1.0,-2.5843894481658936,1.2063813209533691,1.378008246421814,0.6125500798225403,0.8941652774810791,0.8941652774810791,0.0,124.6009292602539,136.0,73669.1484375,0.0,1529.3673095703125,1.0,278.15203857421875,282.9523010253906,301.2779541015625,306.1006774902344,293.1499938964844,293.1499938964844,278.45001220703125,36716.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065152168273926,1.0,0.0,0.0,3.6667909622192383,3.666815280914306,8.971510396804661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.3994140625,0.0,1557.31640625,1895.4371337890625,0.0,2531.1396484375,0.9094956517219543,1.0,0.0,3.0,1.0,0.0
17676180,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8579844236373901,0.3760446906089782,0.3400858044624328,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.954554796218872,0.5087999105453491,0.4824755489826202,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8552591800689697,0.373077929019928,0.2619505226612091,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8494723439216614,0.3647041022777557,0.3473027944564819,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.647396981716156,0.1585855782032013,0.7272721529006958,285.0146484375,284.95001220703125,304.9122314453125,298.2885131835937,300.8489685058594,297.270263671875,285.0169982910156,1.0,0.5022426247596741,1.0,1.0,0.8102505207061768,1.0,-2.592003583908081,1.2096234560012815,1.3823802471160889,0.6139718294143677,0.9069308638572692,0.9069308638572692,0.0,128.4456787109375,139.0,72705.921875,0.0,1556.685546875,1.0,278.4410400390625,283.17388916015625,301.2709045410156,305.9693603515625,293.1499938964844,293.1499938964844,278.1499938964844,35834.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002001047134399,1.0,0.0,0.0,3.66880464553833,3.6688287258148193,8.981367045635125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.669921875,0.0,1552.943115234375,1895.4371337890625,0.0,2473.25439453125,0.909423530101776,1.0,0.0,3.0,1.0,0.0
17676240,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8579844236373901,0.3760446906089782,0.3400858044624328,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.954554796218872,0.5087999105453491,0.4824755489826202,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8552591800689697,0.373077929019928,0.2619505226612091,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8494723439216614,0.3647041022777557,0.3473027944564819,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.647396981716156,0.1585855782032013,0.7272721529006958,285.0146484375,284.95001220703125,304.9122314453125,298.2885131835937,300.8489685058594,297.270263671875,285.0169982910156,1.0,0.5022426247596741,1.0,1.0,0.8102505207061768,1.0,-2.592003583908081,1.2096234560012815,1.3823802471160889,0.6139718294143677,0.9069308638572692,0.9069308638572692,0.0,128.4456787109375,139.0,72705.921875,0.0,1556.685546875,1.0,278.4410400390625,283.17388916015625,301.2709045410156,305.9693603515625,293.1499938964844,293.1499938964844,278.1499938964844,35834.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002001047134399,1.0,0.0,0.0,3.66880464553833,3.6688287258148193,8.981367045635125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.669921875,0.0,1552.943115234375,1895.4371337890625,0.0,2473.25439453125,0.909423530101776,1.0,0.0,3.0,1.0,0.0
17676300,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8560953140258789,0.3761895596981048,0.3405069410800934,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.952583909034729,0.5096912384033203,0.4835694432258606,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.854450523853302,0.3747438490390777,0.2632812559604645,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8479416966438293,0.3653659224510193,0.3481217324733734,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6460962295532227,0.1587724238634109,0.7286074757575989,284.8957214355469,284.95001220703125,304.9272766113281,298.2944641113281,300.8563842773437,297.2716369628906,284.8865051269531,1.0,0.5040639042854309,1.0,1.0,0.8114375472068787,1.0,-2.5980141162872314,1.2123178243637085,1.3856964111328125,0.6153503060340881,0.8995625972747803,0.8995625972747803,0.0,130.0163116455078,139.0,73830.4453125,0.0,1571.8675537109375,1.0,278.19732666015625,283.02490234375,301.31842041015625,306.20751953125,293.1499938964844,293.1499938964844,278.1499938964844,36124.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049039840698242,1.0,0.0,0.0,3.667521953582764,3.667546033859253,8.97508812158776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.265625,0.0,1553.684814453125,1895.4371337890625,0.0,2516.34521484375,0.9090801477432252,1.0,0.0,3.0,1.0,0.0
17676360,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8532847762107849,0.3758834898471832,0.3404550850391388,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9495959877967834,0.5101640224456787,0.4842367470264435,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8528112769126892,0.3760733604431152,0.2643456757068634,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8456459045410156,0.3657062947750091,0.3486326336860657,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.644227147102356,0.1588095426559448,0.7293770909309387,284.85699462890625,284.95001220703125,304.9421081542969,298.2997131347656,300.86083984375,297.267822265625,284.857421875,1.0,0.5057579874992371,1.0,1.0,0.8125086426734924,1.0,-2.6015751361846924,1.213823914527893,1.3877513408660889,0.6161205172538757,0.8943533301353455,0.8943533301353455,0.0,131.87501525878906,142.0,73965.03125,0.0,1585.0069580078125,1.0,278.1559143066406,282.9925231933594,301.3174133300781,306.1758117675781,293.1499938964844,293.1499938964844,278.45001220703125,36482.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064568042755127,1.0,0.0,0.0,3.655048131942749,3.6550722122192383,8.91414117631939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.666015625,0.0,1542.405517578125,1895.4371337890625,0.0,2530.60302734375,0.9066921472549438,1.0,0.0,3.0,1.0,0.0
17676420,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8490425944328308,0.3765275776386261,0.3407456278800964,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.945056974887848,0.5122206807136536,0.4859023690223694,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8507915735244751,0.3797279000282287,0.2667233049869537,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8422189354896545,0.3671813011169433,0.349855363368988,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.6413761377334595,0.1592487841844558,0.7312434315681458,285.0547790527344,284.95001220703125,304.9711608886719,298.3082275390625,300.87677001953125,297.2733154296875,285.0567321777344,1.0,0.5090643167495728,1.0,1.0,0.81465083360672,1.0,-2.6104869842529297,1.2177611589431765,1.392725944519043,0.6180047392845154,0.9093785881996156,0.9093785881996156,0.0,135.09193420410156,130.0,73074.7421875,0.0,1611.665283203125,1.0,278.44110107421875,283.2024230957031,301.2950744628906,306.02178955078125,293.1499938964844,293.1499938964844,278.1499938964844,35598.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008889555931091,1.0,0.0,0.0,3.665799379348755,3.665823459625244,8.966659947873268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12771.6962890625,0.0,1547.7977294921875,1895.4371337890625,0.0,2479.555419921875,0.9085869193077089,1.0,0.0,3.0,1.0,0.0
17676480,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8490425944328308,0.3765275776386261,0.3407456278800964,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.945056974887848,0.5122206807136536,0.4859023690223694,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8507915735244751,0.3797279000282287,0.2667233049869537,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8422189354896545,0.3671813011169433,0.349855363368988,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.6413761377334595,0.1592487841844558,0.7312434315681458,285.0547790527344,284.95001220703125,304.9711608886719,298.3082275390625,300.87677001953125,297.2733154296875,285.0567321777344,1.0,0.5090643167495728,1.0,1.0,0.81465083360672,1.0,-2.6104869842529297,1.2177611589431765,1.392725944519043,0.6180047392845154,0.9093785881996156,0.9093785881996156,0.0,135.09193420410156,130.0,73074.7421875,0.0,1611.665283203125,1.0,278.44110107421875,283.2024230957031,301.2950744628906,306.02178955078125,293.1499938964844,293.1499938964844,278.1499938964844,35598.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008889555931091,1.0,0.0,0.0,3.665799379348755,3.665823459625244,8.966659947873268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12771.6962890625,0.0,1547.7977294921875,1895.4371337890625,0.0,2479.555419921875,0.9085869193077089,1.0,0.0,3.0,1.0,0.0
17676540,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8537645936012268,0.376333475112915,0.3408490717411041,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9520825147628784,0.5135571956634521,0.4874182939529419,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8578319549560547,0.3827962577342987,0.2689929008483886,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8475931286811829,0.3681742250919342,0.3509491086006164,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6452576518058777,0.1595392376184463,0.7325481176376343,284.890380859375,284.95001220703125,304.99932861328125,298.3142395019531,300.8874816894531,297.2703552246094,284.8896484375,1.0,0.507748544216156,1.0,1.0,0.8167930245399475,1.0,-2.6180520057678223,1.2209962606430054,1.3970556259155271,0.6197230219841003,0.8986182808876038,0.8986182808876038,0.0,132.3398895263672,118.0,74334.0,0.0,1609.9505615234375,1.0,278.1588134765625,283.01416015625,301.3316345214844,306.2154846191406,293.1499938964844,293.1499938964844,278.45001220703125,36242.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072725534439087,1.0,0.0,0.0,3.660634756088257,3.660659074783325,8.941411806517863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.7021484375,0.0,1546.8502197265625,1895.4371337890625,0.0,2538.099365234375,0.9077905416488647,1.0,0.0,3.0,1.0,0.0
17676600,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8537645936012268,0.376333475112915,0.3408490717411041,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9520825147628784,0.5135571956634521,0.4874182939529419,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8578319549560547,0.3827962577342987,0.2689929008483886,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8475931286811829,0.3681742250919342,0.3509491086006164,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6452576518058777,0.1595392376184463,0.7325481176376343,284.890380859375,284.95001220703125,304.99932861328125,298.3142395019531,300.8874816894531,297.2703552246094,284.8896484375,1.0,0.507748544216156,1.0,1.0,0.8167930245399475,1.0,-2.6180520057678223,1.2209962606430054,1.3970556259155271,0.6197230219841003,0.8986182808876038,0.8986182808876038,0.0,132.3398895263672,118.0,74334.0,0.0,1609.9505615234375,1.0,278.1588134765625,283.01416015625,301.3316345214844,306.2154846191406,293.1499938964844,293.1499938964844,278.45001220703125,36242.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072725534439087,1.0,0.0,0.0,3.660634756088257,3.660659074783325,8.941411806517863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.7021484375,0.0,1546.8502197265625,1895.4371337890625,0.0,2538.099365234375,0.9077905416488647,1.0,0.0,3.0,1.0,0.0
17676660,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8651475310325623,0.3770006895065307,0.3407928049564361,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.966506838798523,0.5155555009841919,0.4886527359485626,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8717673420906067,0.3865703642368316,0.2711650133132934,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8594551086425781,0.3696460425853729,0.3517845571041107,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.6540696024894714,0.1600614786148071,0.7329387068748474,285.0716552734375,284.95001220703125,305.0265808105469,298.31787109375,300.9022216796875,297.2757873535156,285.0730285644531,1.0,0.5038242340087891,1.0,1.0,0.8190481662750244,1.0,-2.623544216156006,1.2232269048690796,1.4003173112869265,0.6207228302955627,0.9141479134559632,0.9141479134559632,0.0,125.6927719116211,106.0,73403.5859375,0.0,1587.91064453125,1.0,278.4412536621094,283.2095642089844,301.3055725097656,306.057373046875,293.1499938964844,293.1499938964844,278.1499938964844,35447.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801973283290863,1.0,0.0,0.0,3.677473783493042,3.6774978637695312,9.023862048707088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.947265625,0.0,1559.7833251953125,1895.4371337890625,0.0,2489.48046875,0.9110873937606812,1.0,0.0,3.0,1.0,0.0
17676720,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8651475310325623,0.3770006895065307,0.3407928049564361,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.966506838798523,0.5155555009841919,0.4886527359485626,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8717673420906067,0.3865703642368316,0.2711650133132934,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8594551086425781,0.3696460425853729,0.3517845571041107,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.6540696024894714,0.1600614786148071,0.7329387068748474,285.0716552734375,284.95001220703125,305.0265808105469,298.31787109375,300.9022216796875,297.2757873535156,285.0730285644531,1.0,0.5038242340087891,1.0,1.0,0.8190481662750244,1.0,-2.623544216156006,1.2232269048690796,1.4003173112869265,0.6207228302955627,0.9141479134559632,0.9141479134559632,0.0,125.6927719116211,106.0,73403.5859375,0.0,1587.91064453125,1.0,278.4412536621094,283.2095642089844,301.3055725097656,306.057373046875,293.1499938964844,293.1499938964844,278.1499938964844,35447.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801973283290863,1.0,0.0,0.0,3.677473783493042,3.6774978637695312,9.023862048707088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.947265625,0.0,1559.7833251953125,1895.4371337890625,0.0,2489.48046875,0.9110873937606812,1.0,0.0,3.0,1.0,0.0
17676780,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8823122382164001,0.3768324553966522,0.3406947553157806,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9848839044570924,0.5168081521987915,0.489867091178894,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8917365670204163,0.389748752117157,0.2733397185802459,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8771529197692871,0.37062868475914,0.3526352941989898,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6675214767456055,0.1604470461606979,0.7335417866706848,284.8985900878906,284.95001220703125,305.0529479980469,298.3193359375,300.9117431640625,297.2726135253906,284.8975524902344,1.0,0.4984835386276245,1.0,1.0,0.8213033080101013,1.0,-2.629253625869751,1.2255336046218872,1.4037199020385742,0.6219495534896851,0.9036009907722472,0.9036009907722472,0.0,116.9319839477539,94.0,74644.8828125,0.0,1556.591796875,1.0,278.15869140625,283.0137634277344,301.3368225097656,306.2431945800781,293.1499938964844,293.1499938964844,278.1499938964844,36130.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808338463306427,1.0,0.0,0.0,3.6764655113220215,3.67648983001709,9.018914397529444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.8994140625,0.0,1563.7984619140625,1895.4371337890625,0.0,2547.90087890625,0.9112491607666016,1.0,0.0,3.0,1.0,0.0
17676840,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8823122382164001,0.3768324553966522,0.3406947553157806,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9848839044570924,0.5168081521987915,0.489867091178894,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8917365670204163,0.389748752117157,0.2733397185802459,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8771529197692871,0.37062868475914,0.3526352941989898,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6675214767456055,0.1604470461606979,0.7335417866706848,284.8985900878906,284.95001220703125,305.0529479980469,298.3193359375,300.9117431640625,297.2726135253906,284.8975524902344,1.0,0.4984835386276245,1.0,1.0,0.8213033080101013,1.0,-2.629253625869751,1.2255336046218872,1.4037199020385742,0.6219495534896851,0.9036009907722472,0.9036009907722472,0.0,116.9319839477539,94.0,74644.8828125,0.0,1556.591796875,1.0,278.15869140625,283.0137634277344,301.3368225097656,306.2431945800781,293.1499938964844,293.1499938964844,278.1499938964844,36130.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808338463306427,1.0,0.0,0.0,3.6764655113220215,3.67648983001709,9.018914397529444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.8994140625,0.0,1563.7984619140625,1895.4371337890625,0.0,2547.90087890625,0.9112491607666016,1.0,0.0,3.0,1.0,0.0
17676900,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8921324014663696,0.37664994597435,0.3402992486953735,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9938887357711792,0.5172655582427979,0.4900783598423004,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9030562043190002,0.3912651240825653,0.2742204964160919,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8873406052589417,0.3709847629070282,0.3527664244174957,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.675311803817749,0.1605705171823501,0.7331914305686951,284.8949890136719,284.95001220703125,305.0657653808594,298.3193054199219,300.91552734375,297.269775390625,284.89520263671875,1.0,0.4953065812587738,1.0,1.0,0.8224308490753174,1.0,-2.629656314849853,1.2254868745803833,1.4041695594787598,0.6218854784965515,0.9015581607818604,0.9015581607818604,0.0,112.27025604248048,94.0,74650.59375,0.0,1536.3511962890625,1.0,278.1513061523437,283.0105285644531,301.3257141113281,306.2142333984375,293.1499938964844,293.1499938964844,278.1499938964844,36219.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083418607711792,1.0,0.0,0.0,3.671588659286499,3.671612739562988,8.995002644951455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.0556640625,0.0,1558.9754638671875,1895.4371337890625,0.0,2547.931640625,0.9102407097816468,1.0,0.0,3.0,1.0,0.0
17676960,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.902438461780548,0.3765975534915924,0.3400383591651916,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.5180475115776062,0.4856934249401092,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9156067371368408,0.3928898572921753,0.2751880884170532,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.897988498210907,0.371407687664032,0.3529627323150635,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6834896802902222,0.1607207506895065,0.7329823970794678,284.8960266113281,284.95001220703125,305.0783386230469,298.3187866210937,300.9201965332031,297.269287109375,284.8959045410156,1.0,0.4917111992835998,1.0,1.0,0.8235246539115906,1.0,-2.626734972000122,1.223785638809204,1.402949333190918,0.6210464239120483,0.8998336791992188,0.8998336791992188,0.0,107.7152862548828,82.0,74567.0078125,0.0,1511.078857421875,1.0,278.1503601074219,283.0116271972656,301.3204650878906,306.1989440917969,293.1499938964844,293.1499938964844,278.1499938964844,36262.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081365823745728,1.0,0.0,0.0,3.666194438934326,3.6662187576293945,8.968592624114535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.18359375,0.0,1553.2347412109375,1895.4371337890625,0.0,2546.0439453125,0.9090706706047058,1.0,0.0,3.0,1.0,0.0
17677020,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9201430678367616,0.3764397203922272,0.339670181274414,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9990000128746032,0.5227063894271851,0.460320383310318,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9375417828559875,0.3961106240749359,0.2772417962551117,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9159538745880128,0.3721976578235626,0.3534693121910095,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.696649968624115,0.1609515249729156,0.732906699180603,284.8642578125,284.95001220703125,305.102783203125,298.3163452148437,300.93365478515625,297.2802734375,284.8623352050781,1.0,0.4825791716575622,1.0,1.0,0.8257123231887817,1.0,-2.5974650382995605,1.2088371515274048,1.388628005981445,0.6131561398506165,0.8930675387382507,0.8930675387382507,0.0,100.3237075805664,70.0,73851.265625,0.0,1439.634765625,1.0,278.1500244140625,282.988525390625,301.3119506835937,306.1526794433594,293.1499938964844,293.1499938964844,278.45001220703125,36473.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071815371513367,1.0,0.0,0.0,3.6494083404541016,3.649432420730591,8.886652835826681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.5703125,0.0,1536.05517578125,1895.4371337890625,0.0,2537.262939453125,0.9054349660873412,1.0,0.0,3.0,1.0,0.0
17677080,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9201430678367616,0.3764397203922272,0.339670181274414,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9990000128746032,0.5227063894271851,0.460320383310318,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9375417828559875,0.3961106240749359,0.2772417962551117,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9159538745880128,0.3721976578235626,0.3534693121910095,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.696649968624115,0.1609515249729156,0.732906699180603,284.8642578125,284.95001220703125,305.102783203125,298.3163452148437,300.93365478515625,297.2802734375,284.8623352050781,1.0,0.4825791716575622,1.0,1.0,0.8257123231887817,1.0,-2.5974650382995605,1.2088371515274048,1.388628005981445,0.6131561398506165,0.8930675387382507,0.8930675387382507,0.0,100.3237075805664,70.0,73851.265625,0.0,1439.634765625,1.0,278.1500244140625,282.988525390625,301.3119506835937,306.1526794433594,293.1499938964844,293.1499938964844,278.45001220703125,36473.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071815371513367,1.0,0.0,0.0,3.6494083404541016,3.649432420730591,8.886652835826681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.5703125,0.0,1536.05517578125,1895.4371337890625,0.0,2537.262939453125,0.9054349660873412,1.0,0.0,3.0,1.0,0.0
17677140,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9458334445953368,0.3771032989025116,0.3397361636161804,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.5318387150764465,0.4286936223506927,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9651199579238892,0.4000432789325714,0.2795884311199188,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9423489570617676,0.3735816478729248,0.3542782068252563,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7143176794052124,0.1615136414766311,0.7334554195404053,284.9977111816406,284.95001220703125,305.126220703125,298.31219482421875,300.96435546875,297.32489013671875,284.9960327148437,1.0,0.4719427824020386,1.0,1.0,0.8278999924659729,1.0,-2.564008951187134,1.1918699741363523,1.3721389770507812,0.6040334105491638,0.9022740125656128,0.9022740125656128,0.0,91.69705963134766,88.0,71953.984375,0.0,1358.157470703125,1.0,278.4408569335937,283.1495666503906,301.2886962890625,305.96490478515625,293.1499938964844,293.1499938964844,278.1499938964844,35844.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000335097312927,1.0,0.0,0.0,3.652782678604126,3.652806520462036,8.903093657863792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.5048828125,0.0,1535.1041259765625,1895.4371337890625,0.0,2471.7314453125,0.9057926535606384,1.0,0.0,3.0,1.0,0.0
17677200,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9458334445953368,0.3771032989025116,0.3397361636161804,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.5318387150764465,0.4286936223506927,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9651199579238892,0.4000432789325714,0.2795884311199188,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9423489570617676,0.3735816478729248,0.3542782068252563,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7143176794052124,0.1615136414766311,0.7334554195404053,284.9977111816406,284.95001220703125,305.126220703125,298.31219482421875,300.96435546875,297.32489013671875,284.9960327148437,1.0,0.4719427824020386,1.0,1.0,0.8278999924659729,1.0,-2.564008951187134,1.1918699741363523,1.3721389770507812,0.6040334105491638,0.9022740125656128,0.9022740125656128,0.0,91.69705963134766,88.0,71953.984375,0.0,1358.157470703125,1.0,278.4408569335937,283.1495666503906,301.2886962890625,305.96490478515625,293.1499938964844,293.1499938964844,278.1499938964844,35844.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000335097312927,1.0,0.0,0.0,3.652782678604126,3.652806520462036,8.903093657863792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.5048828125,0.0,1535.1041259765625,1895.4371337890625,0.0,2471.7314453125,0.9057926535606384,1.0,0.0,3.0,1.0,0.0
17677260,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9517254829406738,0.3766807317733764,0.3396829962730407,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.5409315228462219,0.4215022027492523,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9731444120407104,0.4031684398651123,0.2819426953792572,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9492518901824952,0.3743067681789398,0.355180025100708,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.7188997864723206,0.1619544625282287,0.7355905175209045,284.8148498535156,284.95001220703125,305.1486511230469,298.3065185546875,300.99517822265625,297.3649597167969,284.8152770996094,1.0,0.4713038802146911,1.0,1.0,0.8291683197021484,1.0,-2.5617425441741943,1.190540075302124,1.3712024688720703,0.6030311584472656,0.8853076100349426,0.8853076100349426,0.0,89.97913360595703,108.0,72781.875,0.0,1347.780517578125,1.0,278.15899658203125,282.95391845703125,301.31414794921875,306.1005249023437,293.1499938964844,293.1499938964844,278.45001220703125,36748.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043709397315979,1.0,0.0,0.0,3.628182172775269,3.628206253051758,8.783578664406377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.2607421875,0.0,1514.5938720703125,1895.4371337890625,0.0,2511.454833984375,0.900883972644806,1.0,0.0,3.0,1.0,0.0
17677320,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9517254829406738,0.3766807317733764,0.3396829962730407,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.5409315228462219,0.4215022027492523,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9731444120407104,0.4031684398651123,0.2819426953792572,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9492518901824952,0.3743067681789398,0.355180025100708,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.7188997864723206,0.1619544625282287,0.7355905175209045,284.8148498535156,284.95001220703125,305.1486511230469,298.3065185546875,300.99517822265625,297.3649597167969,284.8152770996094,1.0,0.4713038802146911,1.0,1.0,0.8291683197021484,1.0,-2.5617425441741943,1.190540075302124,1.3712024688720703,0.6030311584472656,0.8853076100349426,0.8853076100349426,0.0,89.97913360595703,108.0,72781.875,0.0,1347.780517578125,1.0,278.15899658203125,282.95391845703125,301.31414794921875,306.1005249023437,293.1499938964844,293.1499938964844,278.45001220703125,36748.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043709397315979,1.0,0.0,0.0,3.628182172775269,3.628206253051758,8.783578664406377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.2607421875,0.0,1514.5938720703125,1895.4371337890625,0.0,2511.454833984375,0.900883972644806,1.0,0.0,3.0,1.0,0.0
