time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.940096914768219,0.37741219997406,0.3399906158447265,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9990000128746032,0.5467481017112732,0.4359571933746338,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9654144048690796,0.4072769582271576,0.2845830917358398,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9383522868156432,0.3757182657718658,0.3562959134578705,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.712070107460022,0.1627074778079986,0.7388345003128052,285.03985595703125,284.95001220703125,305.1700439453125,298.2994384765625,301.0182800292969,297.3870849609375,285.04400634765625,1.0,0.4782291948795318,1.0,1.0,0.830436646938324,1.0,-2.587865829467773,1.2031570672988892,1.3847086429595947,0.6098061800003052,0.8999725580215454,0.8999725580215454,0.0,94.169677734375,128.0,72189.625,0.0,1399.8544921875,1.0,278.4409484863281,283.1855773925781,301.28436279296875,305.9460754394531,293.1499938964844,293.1499938964844,278.75,35742.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983942627906799,1.0,0.0,0.0,3.63224983215332,3.632273674011232,8.803284003988665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.18359375,0.0,1511.593994140625,1895.4371337890625,0.0,2456.75341796875,0.9012085795402528,1.0,0.0,3.0,1.0,0.0
17677440,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.940096914768219,0.37741219997406,0.3399906158447265,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9990000128746032,0.5467481017112732,0.4359571933746338,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9654144048690796,0.4072769582271576,0.2845830917358398,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9383522868156432,0.3757182657718658,0.3562959134578705,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.712070107460022,0.1627074778079986,0.7388345003128052,285.03985595703125,284.95001220703125,305.1700439453125,298.2994384765625,301.0182800292969,297.3870849609375,285.04400634765625,1.0,0.4782291948795318,1.0,1.0,0.830436646938324,1.0,-2.587865829467773,1.2031570672988892,1.3847086429595947,0.6098061800003052,0.8999725580215454,0.8999725580215454,0.0,94.169677734375,128.0,72189.625,0.0,1399.8544921875,1.0,278.4409484863281,283.1855773925781,301.28436279296875,305.9460754394531,293.1499938964844,293.1499938964844,278.75,35742.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983942627906799,1.0,0.0,0.0,3.63224983215332,3.632273674011232,8.803284003988665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.18359375,0.0,1511.593994140625,1895.4371337890625,0.0,2456.75341796875,0.9012085795402528,1.0,0.0,3.0,1.0,0.0
17677500,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.9308478832244872,0.378280907869339,0.3407228589057922,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.9990000128746032,0.5484808683395386,0.4482202529907226,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.9582012891769408,0.4097769558429718,0.2862957119941711,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.9293679594993592,0.3768495917320251,0.3573344051837921,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.7062113881111145,0.1632931381464004,0.7416796088218689,285.209716796875,284.95001220703125,305.1803283691406,298.2954406738281,301.0272521972656,297.392333984375,285.2232666015625,1.0,0.4839427173137665,1.0,1.0,0.8310708403587341,1.0,-2.610194206237793,1.214016318321228,1.3961777687072754,0.6157249212265015,0.9167972803115844,0.9167972803115844,0.0,97.82759857177734,128.0,71663.359375,0.0,1445.47412109375,1.0,278.69970703125,283.36968994140625,301.26837158203125,305.81646728515625,293.1499938964844,293.1499938964844,278.75,35051.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950186729431152,1.0,0.0,0.0,3.651867866516113,3.651891708374024,8.89863486008835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.2216796875,0.0,1528.14453125,1895.4371337890625,0.0,2425.971923828125,0.9053417444229126,1.0,0.0,3.0,1.0,0.0
17677560,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.920223832130432,0.3793787658214569,0.341776430606842,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.9990000128746032,0.5494464039802551,0.4630696475505829,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.9492889046669006,0.4124913811683655,0.2882359325885772,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.9190076589584352,0.3782132863998413,0.358676940202713,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.6993297338485718,0.1639964431524276,0.7453017234802246,285.2861328125,284.95001220703125,305.1903686523437,298.2911376953125,301.03424072265625,297.3939819335937,285.28936767578125,1.0,0.4908890426158905,1.0,1.0,0.832270622253418,1.0,-2.63759183883667,1.227264642715454,1.4103270769119265,0.6229265332221985,0.9320604205131532,0.9320604205131532,0.0,102.38668823242188,148.0,72234.390625,0.0,1502.7584228515625,1.0,278.7431945800781,283.4237670898437,301.28668212890625,305.92706298828125,293.1499938964844,293.1499938964844,278.45001220703125,34450.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956631779670715,1.0,0.0,0.0,3.686039447784424,3.686063528060913,9.065947779163252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.078125,0.0,1561.92822265625,1895.4371337890625,0.0,2431.8427734375,0.9124030470848083,1.0,0.0,3.0,1.0,0.0
17677620,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.8955349326133728,0.3799298107624054,0.3431223034858703,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.9990000128746032,0.5471252799034119,0.5011738538742065,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.9251400232315063,0.4165926277637481,0.2916737794876098,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.8952410817146301,0.3798768520355224,0.360979288816452,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.6820708513259888,0.164867952466011,0.7519415616989136,285.15582275390625,284.95001220703125,305.2095947265625,298.28179931640625,301.0280456542969,297.3597412109375,285.15728759765625,1.0,0.5074487328529358,1.0,1.0,0.8346701860427856,1.0,-2.6998658180236816,1.2573896646499634,1.4424761533737185,0.6394707560539246,0.9400121569633484,0.9400121569633484,0.0,114.39389038085938,166.0,74830.8203125,0.0,1644.6572265625,1.0,278.45855712890625,283.246826171875,301.3196105957031,306.2068786621094,293.1499938964844,293.1499938964844,278.1499938964844,34726.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065073490142822,1.0,0.0,0.0,3.735778331756592,3.7358028888702393,9.312268502981168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13164.8115234375,0.0,1620.956787109375,1895.4371337890625,0.0,2531.067626953125,0.923668622970581,1.0,0.0,3.0,1.0,0.0
17677680,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.8955349326133728,0.3799298107624054,0.3431223034858703,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.9990000128746032,0.5471252799034119,0.5011738538742065,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.9251400232315063,0.4165926277637481,0.2916737794876098,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.8952410817146301,0.3798768520355224,0.360979288816452,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.6820708513259888,0.164867952466011,0.7519415616989136,285.15582275390625,284.95001220703125,305.2095947265625,298.28179931640625,301.0280456542969,297.3597412109375,285.15728759765625,1.0,0.5074487328529358,1.0,1.0,0.8346701860427856,1.0,-2.6998658180236816,1.2573896646499634,1.4424761533737185,0.6394707560539246,0.9400121569633484,0.9400121569633484,0.0,114.39389038085938,166.0,74830.8203125,0.0,1644.6572265625,1.0,278.45855712890625,283.246826171875,301.3196105957031,306.2068786621094,293.1499938964844,293.1499938964844,278.1499938964844,34726.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065073490142822,1.0,0.0,0.0,3.735778331756592,3.7358028888702393,9.312268502981168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13164.8115234375,0.0,1620.956787109375,1895.4371337890625,0.0,2531.067626953125,0.923668622970581,1.0,0.0,3.0,1.0,0.0
17677740,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8611629605293274,0.379030168056488,0.3432596921920776,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9760979413986206,0.5412037372589111,0.5146565437316895,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.890032947063446,0.4194442331790924,0.2943582832813263,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8618353605270386,0.3802726864814758,0.3623236715793609,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6563138961791992,0.1648738533258438,0.756229043006897,284.9815979003906,284.95001220703125,305.22772216796875,298.2716064453125,301.0076904296875,297.3042297363281,284.9816589355469,1.0,0.523801326751709,1.0,1.0,0.8370698094367981,1.0,-2.731607437133789,1.272405743598938,1.459201693534851,0.6481905579566956,0.935340166091919,0.935340166091919,0.0,133.0863037109375,184.0,76833.953125,0.0,1774.396728515625,1.0,278.15777587890625,283.0397644042969,301.3067932128906,306.36053466796875,293.1499938964844,293.1499938964844,278.1499938964844,35392.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156485557556152,1.0,0.0,0.0,3.7621803283691406,3.7622053623199454,9.44435896599316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12788.6669921875,0.0,1656.91064453125,1895.4371337890625,0.0,2615.3046875,0.9299524426460266,1.0,0.0,3.0,1.0,0.0
17677800,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8611629605293274,0.379030168056488,0.3432596921920776,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9760979413986206,0.5412037372589111,0.5146565437316895,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.890032947063446,0.4194442331790924,0.2943582832813263,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8618353605270386,0.3802726864814758,0.3623236715793609,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6563138961791992,0.1648738533258438,0.756229043006897,284.9815979003906,284.95001220703125,305.22772216796875,298.2716064453125,301.0076904296875,297.3042297363281,284.9816589355469,1.0,0.523801326751709,1.0,1.0,0.8370698094367981,1.0,-2.731607437133789,1.272405743598938,1.459201693534851,0.6481905579566956,0.935340166091919,0.935340166091919,0.0,133.0863037109375,184.0,76833.953125,0.0,1774.396728515625,1.0,278.15777587890625,283.0397644042969,301.3067932128906,306.36053466796875,293.1499938964844,293.1499938964844,278.1499938964844,35392.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156485557556152,1.0,0.0,0.0,3.7621803283691406,3.7622053623199454,9.44435896599316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12788.6669921875,0.0,1656.91064453125,1895.4371337890625,0.0,2615.3046875,0.9299524426460266,1.0,0.0,3.0,1.0,0.0
17677860,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8301028609275818,0.3780840337276459,0.3431307077407837,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.935875415802002,0.5387380123138428,0.5123453140258789,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8587089776992798,0.4221996366977691,0.2968478202819824,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8314724564552307,0.3803781569004059,0.3632542788982391,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.6329686641693115,0.1645034849643707,0.7587839365005493,284.96319580078125,284.95001220703125,305.2447204589844,298.2606811523437,301.0,297.2794189453125,284.9631042480469,1.0,0.5377029180526733,1.0,1.0,0.8406235575675964,1.0,-2.7305328845977783,1.2710694074630735,1.4594634771347046,0.6479668617248535,0.9354551434516908,0.9354551434516908,0.0,154.9239501953125,187.0,76917.1640625,0.0,1877.90185546875,1.0,278.1499328613281,283.0198059082031,301.2694702148437,306.3014831542969,293.1499938964844,293.1499938964844,278.1499938964844,35647.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168450593948364,1.0,0.0,0.0,3.775222778320313,3.775248050689697,9.509955134490156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.052734375,0.0,1674.2679443359375,1895.4371337890625,0.0,2626.3662109375,0.9330938458442688,1.0,0.0,3.0,1.0,0.0
17677920,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8301028609275818,0.3780840337276459,0.3431307077407837,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.935875415802002,0.5387380123138428,0.5123453140258789,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8587089776992798,0.4221996366977691,0.2968478202819824,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8314724564552307,0.3803781569004059,0.3632542788982391,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.6329686641693115,0.1645034849643707,0.7587839365005493,284.96319580078125,284.95001220703125,305.2447204589844,298.2606811523437,301.0,297.2794189453125,284.9631042480469,1.0,0.5377029180526733,1.0,1.0,0.8406235575675964,1.0,-2.7305328845977783,1.2710694074630735,1.4594634771347046,0.6479668617248535,0.9354551434516908,0.9354551434516908,0.0,154.9239501953125,187.0,76917.1640625,0.0,1877.90185546875,1.0,278.1499328613281,283.0198059082031,301.2694702148437,306.3014831542969,293.1499938964844,293.1499938964844,278.1499938964844,35647.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168450593948364,1.0,0.0,0.0,3.775222778320313,3.775248050689697,9.509955134490156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.052734375,0.0,1674.2679443359375,1895.4371337890625,0.0,2626.3662109375,0.9330938458442688,1.0,0.0,3.0,1.0,0.0
17677980,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.815048336982727,0.3775429725646972,0.3430686295032501,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9146958589553832,0.5380763411521912,0.5119465589523315,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.8449352383613586,0.4252895712852478,0.299327552318573,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8170443177223206,0.3807393610477447,0.3640584945678711,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.6217865943908691,0.1642425060272216,0.7599359750747681,284.9604187011719,284.95001220703125,305.26055908203125,298.24920654296875,301.0005187988281,297.2698059082031,284.9603576660156,1.0,0.546396791934967,1.0,1.0,0.8441773056983948,1.0,-2.735311269760132,1.2726958990097046,1.4626152515411377,0.6490011811256409,0.9360458850860596,0.9360458850860596,0.0,168.29266357421875,175.0,77007.109375,0.0,1947.6041259765625,1.0,278.1499938964844,283.0144348144531,301.2532043457031,306.2864074707031,293.1499938964844,293.1499938964844,278.1499938964844,35768.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174861669540405,1.0,0.0,0.0,3.783818483352661,3.783843755722046,9.553309610055294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.396484375,0.0,1685.4114990234375,1895.4371337890625,0.0,2632.296142578125,0.9351155161857604,1.0,0.0,3.0,1.0,0.0
17678040,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.815048336982727,0.3775429725646972,0.3430686295032501,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9146958589553832,0.5380763411521912,0.5119465589523315,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.8449352383613586,0.4252895712852478,0.299327552318573,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8170443177223206,0.3807393610477447,0.3640584945678711,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.6217865943908691,0.1642425060272216,0.7599359750747681,284.9604187011719,284.95001220703125,305.26055908203125,298.24920654296875,301.0005187988281,297.2698059082031,284.9603576660156,1.0,0.546396791934967,1.0,1.0,0.8441773056983948,1.0,-2.735311269760132,1.2726958990097046,1.4626152515411377,0.6490011811256409,0.9360458850860596,0.9360458850860596,0.0,168.29266357421875,175.0,77007.109375,0.0,1947.6041259765625,1.0,278.1499938964844,283.0144348144531,301.2532043457031,306.2864074707031,293.1499938964844,293.1499938964844,278.1499938964844,35768.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174861669540405,1.0,0.0,0.0,3.783818483352661,3.783843755722046,9.553309610055294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.396484375,0.0,1685.4114990234375,1895.4371337890625,0.0,2632.296142578125,0.9351155161857604,1.0,0.0,3.0,1.0,0.0
17678100,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.812606692314148,0.3773525953292846,0.3429591655731201,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9115744829177856,0.5380357503890991,0.5119193196296692,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8435627818107605,0.4269079566001892,0.300498366355896,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8149182200431824,0.380987673997879,0.3643582761287689,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.619992196559906,0.1641625016927719,0.7599081993103027,284.9589538574219,284.95001220703125,305.2680358886719,298.2433166503906,301.001708984375,297.2672424316406,284.95880126953125,1.0,0.5476483702659607,1.0,1.0,0.845954179763794,1.0,-2.736883640289306,1.2731136083602903,1.4637701511383057,0.6493072509765625,0.9362671971321106,0.9362671971321106,0.0,170.53831481933594,175.0,77026.5078125,0.0,1960.54296875,1.0,278.1499938964844,283.01171875,301.24676513671875,306.2814636230469,293.1499938964844,293.1499938964844,278.1499938964844,35811.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177946209907532,1.0,0.0,0.0,3.786954641342163,3.786980152130127,9.569153007760178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.826171875,0.0,1689.47509765625,1895.4371337890625,0.0,2635.150146484375,0.9358502626419068,1.0,0.0,3.0,1.0,0.0
17678160,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8124910593032837,0.3772030770778656,0.3428078889846802,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9115840196609496,0.5381035804748535,0.5119329690933228,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8445761799812317,0.4285667538642883,0.3016355335712433,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8150981068611145,0.3812731504440307,0.3646096587181091,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.6199225187301636,0.1641216725111007,0.7596408724784851,284.9571228027344,284.95001220703125,305.27520751953125,298.23736572265625,301.00347900390625,297.2655639648437,284.9569702148437,1.0,0.547685444355011,1.0,1.0,0.8471661806106567,1.0,-2.7380661964416504,1.2734413146972656,1.4646247625350952,0.6495735049247742,0.936402142047882,0.936402142047882,0.0,170.5896759033203,163.0,77033.8046875,0.0,1962.64013671875,1.0,278.1499938964844,283.00897216796875,301.24041748046875,306.2757568359375,293.1499938964844,293.1499938964844,278.1499938964844,35847.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180719614028931,1.0,0.0,0.0,3.7894303798675537,3.7894556522369385,9.58166879172495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.734375,0.0,1692.708251953125,1895.4371337890625,0.0,2637.71630859375,0.936431884765625,1.0,0.0,3.0,1.0,0.0
17678220,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8164201378822327,0.3769935667514801,0.3424482941627502,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9172243475914,0.5384178757667542,0.5120166540145874,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8509558439254761,0.4319806098937988,0.3038680851459503,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8195703625679016,0.3819246888160705,0.3650434613227844,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.6229050755500793,0.1641435325145721,0.7588568329811096,284.9540405273437,284.95001220703125,305.28863525390625,298.2253112792969,301.0075378417969,297.2638244628906,284.95391845703125,1.0,0.5453446507453918,1.0,1.0,0.8495901226997375,1.0,-2.739997625350952,1.273913025856018,1.4660844802856443,0.6499607563018799,0.9365468621253968,0.9365468621253968,0.0,166.81089782714844,151.0,77031.890625,0.0,1948.0247802734373,1.0,278.1499938964844,283.0042419433594,301.2277526855469,306.2630615234375,293.1499938964844,293.1499938964844,278.1499938964844,35902.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185464143753052,1.0,0.0,0.0,3.7929725646972656,3.7929978370666495,9.59958924795501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12774.5673828125,0.0,1697.3699951171875,1895.4371337890625,0.0,2642.10791015625,0.9372670650482178,1.0,0.0,3.0,1.0,0.0
17678280,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8164201378822327,0.3769935667514801,0.3424482941627502,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9172243475914,0.5384178757667542,0.5120166540145874,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8509558439254761,0.4319806098937988,0.3038680851459503,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8195703625679016,0.3819246888160705,0.3650434613227844,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.6229050755500793,0.1641435325145721,0.7588568329811096,284.9540405273437,284.95001220703125,305.28863525390625,298.2253112792969,301.0075378417969,297.2638244628906,284.95391845703125,1.0,0.5453446507453918,1.0,1.0,0.8495901226997375,1.0,-2.739997625350952,1.273913025856018,1.4660844802856443,0.6499607563018799,0.9365468621253968,0.9365468621253968,0.0,166.81089782714844,151.0,77031.890625,0.0,1948.0247802734373,1.0,278.1499938964844,283.0042419433594,301.2277526855469,306.2630615234375,293.1499938964844,293.1499938964844,278.1499938964844,35902.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185464143753052,1.0,0.0,0.0,3.7929725646972656,3.7929978370666495,9.59958924795501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12774.5673828125,0.0,1697.3699951171875,1895.4371337890625,0.0,2642.10791015625,0.9372670650482178,1.0,0.0,3.0,1.0,0.0
17678340,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8243931531906128,0.3768787682056427,0.3420503735542297,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9288157224655152,0.5388693809509277,0.5121226906776428,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8619891405105591,0.4355044960975647,0.3060799241065979,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8280935883522034,0.3826579451560974,0.3654248416423797,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6289980411529541,0.1642886400222778,0.757997989654541,284.9519348144531,284.95001220703125,305.30084228515625,298.2132568359375,301.0118713378906,297.2635192871094,284.9518737792969,1.0,0.5408303737640381,1.0,1.0,0.8520140647888184,1.0,-2.7417314052581787,1.2743099927902222,1.4674214124679563,0.6502386331558228,0.9365856051445008,0.9365856051445008,0.0,159.5345458984375,139.0,77019.0390625,0.0,1916.7305908203125,1.0,278.1499938964844,283.0006408691406,301.2153015136719,306.24951171875,293.1499938964844,293.1499938964844,278.1499938964844,35939.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189436793327332,1.0,0.0,0.0,3.7951114177703857,3.7951366901397705,9.61041905611637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12767.4931640625,0.0,1700.2166748046875,1895.4371337890625,0.0,2645.785888671875,0.937774121761322,1.0,0.0,3.0,1.0,0.0
17678400,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8243931531906128,0.3768787682056427,0.3420503735542297,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9288157224655152,0.5388693809509277,0.5121226906776428,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8619891405105591,0.4355044960975647,0.3060799241065979,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8280935883522034,0.3826579451560974,0.3654248416423797,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6289980411529541,0.1642886400222778,0.757997989654541,284.9519348144531,284.95001220703125,305.30084228515625,298.2132568359375,301.0118713378906,297.2635192871094,284.9518737792969,1.0,0.5408303737640381,1.0,1.0,0.8520140647888184,1.0,-2.7417314052581787,1.2743099927902222,1.4674214124679563,0.6502386331558228,0.9365856051445008,0.9365856051445008,0.0,159.5345458984375,139.0,77019.0390625,0.0,1916.7305908203125,1.0,278.1499938964844,283.0006408691406,301.2153015136719,306.24951171875,293.1499938964844,293.1499938964844,278.1499938964844,35939.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189436793327332,1.0,0.0,0.0,3.7951114177703857,3.7951366901397705,9.61041905611637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12767.4931640625,0.0,1700.2166748046875,1895.4371337890625,0.0,2645.785888671875,0.937774121761322,1.0,0.0,3.0,1.0,0.0
17678460,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8354659676551819,0.3768332004547119,0.3416451215744018,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.944772720336914,0.5393821001052856,0.5122221112251282,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8769397735595703,0.4391161501407623,0.3082983195781708,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.839823305606842,0.3834459483623504,0.3657851219177246,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6375734806060791,0.1645324379205703,0.7572377324104309,284.9508972167969,284.95001220703125,305.3117980957031,298.20135498046875,301.01617431640625,297.2641296386719,284.95086669921875,1.0,0.5350692868232727,1.0,1.0,0.8544232845306396,1.0,-2.7435498237609863,1.2747721672058103,1.4687776565551758,0.6504880785942078,0.936594545841217,0.936594545841217,0.0,150.27212524414062,127.0,77004.75,0.0,1876.2366943359373,1.0,278.1499938964844,282.998046875,301.20318603515625,306.2360534667969,293.1499938964844,293.1499938964844,278.1499938964844,35963.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193001747131348,1.0,0.0,0.0,3.796377420425415,3.796402931213379,9.616833267500624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.3173828125,0.0,1701.913330078125,1895.4371337890625,0.0,2649.086669921875,0.9380754828453064,1.0,0.0,3.0,1.0,0.0
17678520,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8354659676551819,0.3768332004547119,0.3416451215744018,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.944772720336914,0.5393821001052856,0.5122221112251282,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8769397735595703,0.4391161501407623,0.3082983195781708,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.839823305606842,0.3834459483623504,0.3657851219177246,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6375734806060791,0.1645324379205703,0.7572377324104309,284.9508972167969,284.95001220703125,305.3117980957031,298.20135498046875,301.01617431640625,297.2641296386719,284.95086669921875,1.0,0.5350692868232727,1.0,1.0,0.8544232845306396,1.0,-2.7435498237609863,1.2747721672058103,1.4687776565551758,0.6504880785942078,0.936594545841217,0.936594545841217,0.0,150.27212524414062,127.0,77004.75,0.0,1876.2366943359373,1.0,278.1499938964844,282.998046875,301.20318603515625,306.2360534667969,293.1499938964844,293.1499938964844,278.1499938964844,35963.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193001747131348,1.0,0.0,0.0,3.796377420425415,3.796402931213379,9.616833267500624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.3173828125,0.0,1701.913330078125,1895.4371337890625,0.0,2649.086669921875,0.9380754828453064,1.0,0.0,3.0,1.0,0.0
17678580,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8497179746627808,0.3768385946750641,0.3412465453147888,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9635730981826782,0.5399202108383179,0.5123077034950256,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8956587910652161,0.442797839641571,0.3105349540710449,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8548842072486877,0.3842704892158508,0.366138756275177,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6487577557563782,0.1648523509502411,0.7566301822662354,284.95068359375,284.95001220703125,305.3215026855469,298.18975830078125,301.0202331542969,297.26531982421875,284.95068359375,1.0,0.528576672077179,1.0,1.0,0.8568325638771057,1.0,-2.745556116104126,1.2753459215164185,1.470210075378418,0.6507425308227539,0.9366274476051332,0.9366274476051332,0.0,139.8774871826172,115.0,76993.3515625,0.0,1830.676025390625,1.0,278.1499938964844,282.99627685546875,301.19146728515625,306.2231140136719,293.1499938964844,293.1499938964844,278.1499938964844,35976.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196350336074829,1.0,0.0,0.0,3.797166585922241,3.797191858291626,9.620830496714916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.873046875,0.0,1702.958984375,1895.4371337890625,0.0,2652.188720703125,0.9382624626159668,1.0,0.0,3.0,1.0,0.0
17678640,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8497179746627808,0.3768385946750641,0.3412465453147888,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9635730981826782,0.5399202108383179,0.5123077034950256,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8956587910652161,0.442797839641571,0.3105349540710449,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8548842072486877,0.3842704892158508,0.366138756275177,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6487577557563782,0.1648523509502411,0.7566301822662354,284.95068359375,284.95001220703125,305.3215026855469,298.18975830078125,301.0202331542969,297.26531982421875,284.95068359375,1.0,0.528576672077179,1.0,1.0,0.8568325638771057,1.0,-2.745556116104126,1.2753459215164185,1.470210075378418,0.6507425308227539,0.9366274476051332,0.9366274476051332,0.0,139.8774871826172,115.0,76993.3515625,0.0,1830.676025390625,1.0,278.1499938964844,282.99627685546875,301.19146728515625,306.2231140136719,293.1499938964844,293.1499938964844,278.1499938964844,35976.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196350336074829,1.0,0.0,0.0,3.797166585922241,3.797191858291626,9.620830496714916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.873046875,0.0,1702.958984375,1895.4371337890625,0.0,2652.188720703125,0.9382624626159668,1.0,0.0,3.0,1.0,0.0
17678700,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8582306504249573,0.3768562376499176,0.3410517275333404,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9735376834869384,0.5401921272277832,0.512344241142273,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9065373539924622,0.4446609020233154,0.3116617500782013,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8638508319854736,0.384692370891571,0.3663152158260345,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6554933190345764,0.1650353074073791,0.7563874125480652,284.9508361816406,284.95001220703125,305.3258361816406,298.18414306640625,301.02215576171875,297.2660827636719,284.95086669921875,1.0,0.5251536965370178,1.0,1.0,0.8580372333526611,1.0,-2.746640682220459,1.275679349899292,1.470961332321167,0.6508772969245911,0.9366658329963684,0.9366658329963684,0.0,134.41664123535156,115.0,76989.4921875,0.0,1806.759765625,1.0,278.1499938964844,282.9956359863281,301.1858215332031,306.21697998046875,293.1499938964844,293.1499938964844,278.1499938964844,35979.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197978138923645,1.0,0.0,0.0,3.7974796295166016,3.797505140304565,9.622416428101133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.07421875,0.0,1703.3614501953125,1895.4371337890625,0.0,2653.696533203125,0.938335657119751,1.0,0.0,3.0,1.0,0.0
17678760,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8677752614021301,0.3768805563449859,0.3408597707748413,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9835658073425292,0.5404636263847351,0.512377142906189,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.919397473335266,0.4465341866016388,0.3127932250499725,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8738680481910706,0.3851180970668793,0.3664918839931488,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6630774140357971,0.1652288138866424,0.7561770677566528,284.9510803222656,284.95001220703125,305.3298645019531,298.1786499023437,301.0239562988281,297.2668762207031,284.9511108398437,1.0,0.5216590762138367,1.0,1.0,0.8592516779899597,1.0,-2.747768878936768,1.2760366201400757,1.471732258796692,0.651014506816864,0.9367198348045348,0.9367198348045348,0.0,128.85855102539062,103.0,76986.8984375,0.0,1782.4346923828125,1.0,278.1499938964844,282.9950866699219,301.1802978515625,306.2110595703125,293.1499938964844,293.1499938964844,278.1499938964844,35981.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81995689868927,1.0,0.0,0.0,3.7977797985076895,3.7978053092956543,9.623938694858223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.564453125,0.0,1703.7384033203125,1895.4371337890625,0.0,2655.169921875,0.9384049773216248,1.0,0.0,3.0,1.0,0.0
17678820,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.878928542137146,0.376911848783493,0.3406630754470825,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9938554763793944,0.5407472252845764,0.5124091506004333,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9346064925193788,0.4484925866127014,0.3139750063419342,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8855155110359192,0.385564237833023,0.3666762411594391,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6719693541526794,0.1654395759105682,0.7559900283813477,284.951416015625,284.95001220703125,305.3337097167969,298.1731262207031,301.02569580078125,297.2677307128906,284.9514465332031,1.0,0.5179601907730103,1.0,1.0,0.8605147004127502,1.0,-2.7489492893218994,1.276415228843689,1.4725340604782104,0.6511534452438354,0.9367894530296326,0.9367894530296326,0.0,123.00174713134766,103.0,76984.890625,0.0,1756.7926025390625,1.0,278.1499938964844,282.9945373535156,301.1747436523437,306.2051086425781,293.1499938964844,293.1499938964844,278.1499938964844,35983.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201162219047546,1.0,0.0,0.0,3.798087120056152,3.798112630844116,9.625496204535011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.162109375,0.0,1704.1165771484375,1895.4371337890625,0.0,2656.646240234375,0.9384752511978148,1.0,0.0,3.0,1.0,0.0
17678880,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8886666297912598,0.3769168555736542,0.340502381324768,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9990000128746032,0.5412744283676147,0.5086174607276917,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9476061463356018,0.4502815306186676,0.3150851726531982,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8956760168075562,0.3859542310237884,0.366868257522583,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6797850131988525,0.1656226515769958,0.7559553384780884,284.9467163085937,284.95001220703125,305.3369140625,298.1682434082031,301.02691650390625,297.2688903808594,284.9459533691406,1.0,0.5142351388931274,1.0,1.0,0.8616806268692017,1.0,-2.745051145553589,1.274286866188049,1.470764398574829,0.6500851511955261,0.9364234209060668,0.9364234209060668,0.0,118.1894302368164,91.0,76893.5625,0.0,1728.84912109375,1.0,278.1499938964844,282.9898376464844,301.16949462890625,306.1969909667969,293.1499938964844,293.1499938964844,278.1499938964844,35997.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202126622200012,1.0,0.0,0.0,3.7980127334594727,3.7980380058288574,9.625118764233775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12730.5791015625,0.0,1704.142578125,1895.4371337890625,0.0,2657.539306640625,0.938462257385254,1.0,0.0,3.0,1.0,0.0
17678940,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9051554799079896,0.3767127394676208,0.3401239514350891,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.5450249910354614,0.4816387891769409,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9684492349624634,0.4538223445415497,0.3173809349536896,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9135075211524964,0.386585533618927,0.3672442734241485,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6931326985359192,0.1658966243267059,0.7560152411460876,284.90447998046875,284.95001220703125,305.3426208496094,298.1586608886719,301.0294494628906,297.2750549316406,284.9020080566406,1.0,0.5048651099205017,1.0,1.0,0.8641095161437988,1.0,-2.716198205947876,1.2597135305404663,1.4564846754074097,0.6421910524368286,0.9320204854011536,0.9320204854011536,0.0,110.02332305908205,94.0,76238.9921875,0.0,1647.998779296875,1.0,278.1499938964844,282.9566955566406,301.1561889648437,306.15289306640625,293.1499938964844,293.1499938964844,278.1499938964844,36163.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197574615478516,1.0,0.0,0.0,3.7929046154022217,3.7929301261901855,9.599247050573467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.2724609375,0.0,1699.318603515625,1895.4371337890625,0.0,2653.322265625,0.9373902678489684,1.0,0.0,3.0,1.0,0.0
17679000,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9051554799079896,0.3767127394676208,0.3401239514350891,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.5450249910354614,0.4816387891769409,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9684492349624634,0.4538223445415497,0.3173809349536896,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9135075211524964,0.386585533618927,0.3672442734241485,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6931326985359192,0.1658966243267059,0.7560152411460876,284.90447998046875,284.95001220703125,305.3426208496094,298.1586608886719,301.0294494628906,297.2750549316406,284.9020080566406,1.0,0.5048651099205017,1.0,1.0,0.8641095161437988,1.0,-2.716198205947876,1.2597135305404663,1.4564846754074097,0.6421910524368286,0.9320204854011536,0.9320204854011536,0.0,110.02332305908205,94.0,76238.9921875,0.0,1647.998779296875,1.0,278.1499938964844,282.9566955566406,301.1561889648437,306.15289306640625,293.1499938964844,293.1499938964844,278.1499938964844,36163.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197574615478516,1.0,0.0,0.0,3.7929046154022217,3.7929301261901855,9.599247050573467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.2724609375,0.0,1699.318603515625,1895.4371337890625,0.0,2653.322265625,0.9373902678489684,1.0,0.0,3.0,1.0,0.0
17679060,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9166643619537354,0.3763876259326935,0.339683473110199,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.5515629053115845,0.4648902714252472,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9813616275787354,0.4572656750679016,0.3196496963500976,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9263750910758972,0.3870913088321686,0.3675692677497864,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7019524574279785,0.166098341345787,0.7561824917793274,284.8747253417969,284.95001220703125,305.346923828125,298.15008544921875,301.0381164550781,297.2914123535156,284.8739929199219,1.0,0.4996823072433471,1.0,1.0,0.8660988211631775,1.0,-2.698843717575073,1.2509474754333496,1.4478963613510132,0.6370501518249512,0.9257673621177672,0.9257673621177672,0.0,105.15882873535156,112.0,75674.40625,0.0,1600.6383056640625,1.0,278.1499938964844,282.9361877441406,301.1434936523437,306.0966796875,293.1499938964844,293.1499938964844,278.1499938964844,36363.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183468580245972,1.0,0.0,0.0,3.779441356658936,3.77946662902832,9.531220257485984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.8779296875,0.0,1684.821044921875,1895.4371337890625,0.0,2640.260986328125,0.9345089197158812,1.0,0.0,3.0,1.0,0.0
17679120,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9166643619537354,0.3763876259326935,0.339683473110199,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.5515629053115845,0.4648902714252472,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9813616275787354,0.4572656750679016,0.3196496963500976,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9263750910758972,0.3870913088321686,0.3675692677497864,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7019524574279785,0.166098341345787,0.7561824917793274,284.8747253417969,284.95001220703125,305.346923828125,298.15008544921875,301.0381164550781,297.2914123535156,284.8739929199219,1.0,0.4996823072433471,1.0,1.0,0.8660988211631775,1.0,-2.698843717575073,1.2509474754333496,1.4478963613510132,0.6370501518249512,0.9257673621177672,0.9257673621177672,0.0,105.15882873535156,112.0,75674.40625,0.0,1600.6383056640625,1.0,278.1499938964844,282.9361877441406,301.1434936523437,306.0966796875,293.1499938964844,293.1499938964844,278.1499938964844,36363.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183468580245972,1.0,0.0,0.0,3.779441356658936,3.77946662902832,9.531220257485984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.8779296875,0.0,1684.821044921875,1895.4371337890625,0.0,2640.260986328125,0.9345089197158812,1.0,0.0,3.0,1.0,0.0
17679180,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9131587147712708,0.3762504160404205,0.3395417630672455,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.5568534731864929,0.4694047272205353,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9808223843574524,0.4608945250511169,0.3221516013145447,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9234684705734252,0.3877169489860534,0.3681554794311523,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6999962329864502,0.1663877665996551,0.7575306296348572,284.8916320800781,284.95001220703125,305.349853515625,298.1427307128906,301.0487365722656,297.3083801269531,284.8935546875,1.0,0.5027068853378296,1.0,1.0,0.8680881261825562,1.0,-2.709397554397583,1.255914330482483,1.4534832239151,0.6392490267753601,0.9222043752670288,0.9222043752670288,0.0,106.64092254638672,130.0,75662.859375,0.0,1622.5765380859375,1.0,278.1499938964844,282.95172119140625,301.1377868652344,306.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,36384.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172711133956909,1.0,0.0,0.0,3.7643463611602783,3.764371633529663,9.455237659494742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.53515625,0.0,1667.1102294921875,1895.4371337890625,0.0,2630.306640625,0.9311723709106444,1.0,0.0,3.0,1.0,0.0
