time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9131587147712708,0.3762504160404205,0.3395417630672455,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.5568534731864929,0.4694047272205353,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9808223843574524,0.4608945250511169,0.3221516013145447,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9234684705734252,0.3877169489860534,0.3681554794311523,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6999962329864502,0.1663877665996551,0.7575306296348572,284.8916320800781,284.95001220703125,305.349853515625,298.1427307128906,301.0487365722656,297.3083801269531,284.8935546875,1.0,0.5027068853378296,1.0,1.0,0.8680881261825562,1.0,-2.709397554397583,1.255914330482483,1.4534832239151,0.6392490267753601,0.9222043752670288,0.9222043752670288,0.0,106.64092254638672,130.0,75662.859375,0.0,1622.5765380859375,1.0,278.1499938964844,282.95172119140625,301.1377868652344,306.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,36384.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172711133956909,1.0,0.0,0.0,3.7643463611602783,3.764371633529663,9.455237659494742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.53515625,0.0,1667.1102294921875,1895.4371337890625,0.0,2630.306640625,0.9311723709106444,1.0,0.0,3.0,1.0,0.0
17679300,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9071339964866638,0.3763042390346527,0.3396341204643249,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.5580694675445557,0.4780169129371643,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.976720929145813,0.4628296196460724,0.3235276937484741,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9174192547798156,0.3881263136863708,0.3685937821865082,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6958887577056885,0.1665846556425094,0.7587456703186035,284.9161376953125,284.95001220703125,305.3507995605469,298.1395263671875,301.0509948730469,297.3104553222656,284.918701171875,1.0,0.50653475522995,1.0,1.0,0.8690827488899231,1.0,-2.7234840393066406,1.262703776359558,1.460780143737793,0.6427780985832214,0.922391414642334,0.922391414642334,0.0,109.31755065917967,130.0,75875.1640625,0.0,1655.330810546875,1.0,278.1499938964844,282.9709167480469,301.1376342773437,306.0817565917969,293.1499938964844,293.1499938964844,278.1499938964844,36298.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172672390937805,1.0,0.0,0.0,3.75938868522644,3.759413719177246,9.430348200112348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.259765625,0.0,1660.6107177734375,1895.4371337890625,0.0,2630.27099609375,0.9300192594528198,1.0,0.0,3.0,1.0,0.0
17679360,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8997032642364502,0.376427561044693,0.3398247957229614,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9990000128746032,0.5582646727561951,0.4896951615810394,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9706865549087524,0.4648344814777374,0.3249798119068146,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9096009731292723,0.3885987401008606,0.3691256940364837,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6904202103614807,0.1668072044849395,0.7602472305297852,284.9464111328125,284.95001220703125,305.3513488769531,298.13671875,301.0506591796875,297.3074951171875,284.9494323730469,1.0,0.511561393737793,1.0,1.0,0.8702453374862671,1.0,-2.7419347763061523,1.271607756614685,1.4703270196914673,0.6474671363830566,0.923946499824524,0.923946499824524,0.0,112.99407196044922,133.0,76202.5625,0.0,1699.49658203125,1.0,278.1499938964844,282.9939270019531,301.1383056640625,306.09912109375,293.1499938964844,293.1499938964844,278.1499938964844,36167.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176587224006653,1.0,0.0,0.0,3.7573742866516113,3.757399320602417,9.420244850844028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12583.484375,0.0,1657.232421875,1895.4371337890625,0.0,2633.892822265625,0.9294938445091248,1.0,0.0,3.0,1.0,0.0
17679420,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8899579644203186,0.3767180442810058,0.3402324020862579,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.5570772886276245,0.506078839302063,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9629774689674376,0.4688943922519684,0.3279072046279907,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9000322818756104,0.3896004855632782,0.3702181279659271,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6832609176635742,0.1672458499670028,0.7630295157432556,284.9945068359375,284.95001220703125,305.3514099121094,298.1322631835937,301.0454406738281,297.2955627441406,284.99627685546875,1.0,0.5185961723327637,1.0,1.0,0.8725705742835999,1.0,-2.770299434661865,1.2851603031158447,1.485139012336731,0.6548412442207336,0.9287548065185548,0.9287548065185548,0.0,118.38578033447266,136.0,76789.6015625,0.0,1767.23486328125,1.0,278.1499938964844,283.0281066894531,301.1390991210937,306.1405639648437,293.1499938964844,293.1499938964844,278.1499938964844,35896.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191234469413757,1.0,0.0,0.0,3.760910749435425,3.760935783386232,9.437985681870488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12692.7294921875,0.0,1659.2987060546875,1895.4371337890625,0.0,2647.4501953125,0.93010413646698,1.0,0.0,3.0,1.0,0.0
17679480,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8899579644203186,0.3767180442810058,0.3402324020862579,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.5570772886276245,0.506078839302063,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9629774689674376,0.4688943922519684,0.3279072046279907,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9000322818756104,0.3896004855632782,0.3702181279659271,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6832609176635742,0.1672458499670028,0.7630295157432556,284.9945068359375,284.95001220703125,305.3514099121094,298.1322631835937,301.0454406738281,297.2955627441406,284.99627685546875,1.0,0.5185961723327637,1.0,1.0,0.8725705742835999,1.0,-2.770299434661865,1.2851603031158447,1.485139012336731,0.6548412442207336,0.9287548065185548,0.9287548065185548,0.0,118.38578033447266,136.0,76789.6015625,0.0,1767.23486328125,1.0,278.1499938964844,283.0281066894531,301.1390991210937,306.1405639648437,293.1499938964844,293.1499938964844,278.1499938964844,35896.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191234469413757,1.0,0.0,0.0,3.760910749435425,3.760935783386232,9.437985681870488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12692.7294921875,0.0,1659.2987060546875,1895.4371337890625,0.0,2647.4501953125,0.93010413646698,1.0,0.0,3.0,1.0,0.0
17679540,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8822490572929382,0.3769667446613312,0.3406034409999847,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.5547034740447998,0.5196812152862549,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9570505619049072,0.4729293882846832,0.3308163285255432,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8927651643753052,0.3905956745147705,0.3713032603263855,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6776905655860901,0.1676897555589676,0.7656916975975037,285.0272521972656,284.95001220703125,305.3500061035156,298.1294860839844,301.03955078125,297.2841491699219,285.0285949707031,1.0,0.5248159170150757,1.0,1.0,0.8748957514762878,1.0,-2.7950687408447266,1.2969707250595093,1.4980980157852173,0.6611676812171936,0.9353008270263672,0.9353008270263672,0.0,123.020263671875,139.0,77377.90625,0.0,1827.1109619140625,1.0,278.1499938964844,283.0500183105469,301.1377868652344,306.178955078125,293.1499938964844,293.1499938964844,278.1499938964844,35677.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208529353141785,1.0,0.0,0.0,3.773252248764038,3.773277282714844,9.50002913668868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.603515625,0.0,1672.1734619140625,1895.4371337890625,0.0,2663.47314453125,0.9327279329299928,1.0,0.0,3.0,1.0,0.0
17679600,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8822490572929382,0.3769667446613312,0.3406034409999847,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.5547034740447998,0.5196812152862549,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9570505619049072,0.4729293882846832,0.3308163285255432,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8927651643753052,0.3905956745147705,0.3713032603263855,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6776905655860901,0.1676897555589676,0.7656916975975037,285.0272521972656,284.95001220703125,305.3500061035156,298.1294860839844,301.03955078125,297.2841491699219,285.0285949707031,1.0,0.5248159170150757,1.0,1.0,0.8748957514762878,1.0,-2.7950687408447266,1.2969707250595093,1.4980980157852173,0.6611676812171936,0.9353008270263672,0.9353008270263672,0.0,123.020263671875,139.0,77377.90625,0.0,1827.1109619140625,1.0,278.1499938964844,283.0500183105469,301.1377868652344,306.178955078125,293.1499938964844,293.1499938964844,278.1499938964844,35677.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208529353141785,1.0,0.0,0.0,3.773252248764038,3.773277282714844,9.50002913668868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.603515625,0.0,1672.1734619140625,1895.4371337890625,0.0,2663.47314453125,0.9327279329299928,1.0,0.0,3.0,1.0,0.0
17679660,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8729697465896606,0.3770865797996521,0.3409266471862793,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9941774606704712,0.5521412491798401,0.5238815546035767,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9489444494247437,0.4768579602241516,0.3337027430534363,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8838613033294678,0.3914905190467834,0.3723638653755188,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6709110736846924,0.1680907011032104,0.7684747576713562,285.040283203125,284.95001220703125,305.3446655273437,298.1251525878906,301.03375244140625,297.2785339355469,285.04022216796875,1.0,0.5299632549285889,1.0,1.0,0.8781911134719849,1.0,-2.8089990615844727,1.303302764892578,1.505696177482605,0.6646384596824646,0.9420601725578308,0.9420601725578308,0.0,128.33253479003906,142.0,77791.71875,0.0,1873.8975830078125,1.0,278.1499938964844,283.0549621582031,301.1340026855469,306.2091979980469,293.1499938964844,293.1499938964844,278.1499938964844,35541.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226643204689026,1.0,0.0,0.0,3.790928602218628,3.7909538745880127,9.589246019459097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.947265625,0.0,1692.120361328125,1895.4371337890625,0.0,2680.27001953125,0.9365966320037842,1.0,0.0,3.0,1.0,0.0
17679720,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8729697465896606,0.3770865797996521,0.3409266471862793,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9941774606704712,0.5521412491798401,0.5238815546035767,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9489444494247437,0.4768579602241516,0.3337027430534363,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8838613033294678,0.3914905190467834,0.3723638653755188,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6709110736846924,0.1680907011032104,0.7684747576713562,285.040283203125,284.95001220703125,305.3446655273437,298.1251525878906,301.03375244140625,297.2785339355469,285.04022216796875,1.0,0.5299632549285889,1.0,1.0,0.8781911134719849,1.0,-2.8089990615844727,1.303302764892578,1.505696177482605,0.6646384596824646,0.9420601725578308,0.9420601725578308,0.0,128.33253479003906,142.0,77791.71875,0.0,1873.8975830078125,1.0,278.1499938964844,283.0549621582031,301.1340026855469,306.2091979980469,293.1499938964844,293.1499938964844,278.1499938964844,35541.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226643204689026,1.0,0.0,0.0,3.790928602218628,3.7909538745880127,9.589246019459097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.947265625,0.0,1692.120361328125,1895.4371337890625,0.0,2680.27001953125,0.9365966320037842,1.0,0.0,3.0,1.0,0.0
17679780,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.864037811756134,0.3769851922988891,0.3410653471946716,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9853283762931824,0.5509355068206787,0.5226511359214783,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9408050179481506,0.4805870056152344,0.3364618718624115,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8752744197845459,0.3921981751918793,0.3732641339302063,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.6643480062484741,0.1683628559112548,0.7707480788230896,285.0319519042969,284.95001220703125,305.33331298828125,298.1160888671875,301.0264587402344,297.2764587402344,285.0315856933594,1.0,0.5339258909225464,1.0,1.0,0.8814864158630371,1.0,-2.814455032348633,1.3055261373519895,1.5089290142059326,0.6656786799430847,0.9471808671951294,0.9471808671951294,0.0,133.48007202148438,145.0,77978.859375,0.0,1907.4066162109373,1.0,278.1499938964844,283.04412841796875,301.12353515625,306.2159423828125,293.1499938964844,293.1499938964844,278.1499938964844,35526.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241397142410278,1.0,0.0,0.0,3.808708906173706,3.80873441696167,9.67940991358773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.8359375,0.0,1713.3155517578125,1895.4371337890625,0.0,2693.963134765625,0.9405731558799744,1.0,0.0,3.0,1.0,0.0
17679840,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.864037811756134,0.3769851922988891,0.3410653471946716,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9853283762931824,0.5509355068206787,0.5226511359214783,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9408050179481506,0.4805870056152344,0.3364618718624115,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8752744197845459,0.3921981751918793,0.3732641339302063,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.6643480062484741,0.1683628559112548,0.7707480788230896,285.0319519042969,284.95001220703125,305.33331298828125,298.1160888671875,301.0264587402344,297.2764587402344,285.0315856933594,1.0,0.5339258909225464,1.0,1.0,0.8814864158630371,1.0,-2.814455032348633,1.3055261373519895,1.5089290142059326,0.6656786799430847,0.9471808671951294,0.9471808671951294,0.0,133.48007202148438,145.0,77978.859375,0.0,1907.4066162109373,1.0,278.1499938964844,283.04412841796875,301.12353515625,306.2159423828125,293.1499938964844,293.1499938964844,278.1499938964844,35526.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241397142410278,1.0,0.0,0.0,3.808708906173706,3.80873441696167,9.67940991358773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.8359375,0.0,1713.3155517578125,1895.4371337890625,0.0,2693.963134765625,0.9405731558799744,1.0,0.0,3.0,1.0,0.0
17679900,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8604441285133362,0.3768866956233978,0.341067761182785,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9816080331802368,0.5506030321121216,0.522350549697876,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9376901388168336,0.4824075698852539,0.3377929627895355,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8718609809875488,0.392503023147583,0.3736463785171509,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6617286801338196,0.1684658378362655,0.7716438174247742,285.0269470214844,284.95001220703125,305.32550048828125,298.10986328125,301.0219421386719,297.2756042480469,285.02655029296875,1.0,0.5356689691543579,1.0,1.0,0.883134126663208,1.0,-2.817232131958008,1.3066645860671997,1.510567545890808,0.6662200093269348,0.949417769908905,0.949417769908905,0.0,135.67459106445312,145.0,78054.421875,0.0,1922.3436279296875,1.0,278.1499938964844,283.0380554199219,301.1166381835937,306.2149353027344,293.1499938964844,293.1499938964844,278.1499938964844,35536.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247582316398621,1.0,0.0,0.0,3.817147970199585,3.817173480987549,9.722350569063565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12920.0400390625,0.0,1723.576171875,1895.4371337890625,0.0,2699.705810546875,0.9424759149551392,1.0,0.0,3.0,1.0,0.0
17679960,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8571740984916687,0.3767716884613037,0.3410473763942718,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.978124499320984,0.550343930721283,0.5221382975578308,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9349272847175598,0.4842123091220855,0.3391071259975433,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.868769645690918,0.392787903547287,0.3740022182464599,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.6593519449234009,0.1685553342103958,0.7724467515945435,285.0217590332031,284.95001220703125,305.3163146972656,298.10260009765625,301.0169372558594,297.2748413085937,285.0213317871094,1.0,0.5373143553733826,1.0,1.0,0.8845431208610535,1.0,-2.819924831390381,1.307793378829956,1.5121314525604248,0.6667708158493042,0.9514763951301576,0.9514763951301576,0.0,137.73486328125,148.0,78120.203125,0.0,1936.52880859375,1.0,278.1499938964844,283.0318908691406,301.1089172363281,306.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,35552.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253594040870667,1.0,0.0,0.0,3.825211524963379,3.825237274169922,9.763469961399096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12929.126953125,0.0,1733.470703125,1895.4371337890625,0.0,2705.289794921875,0.9442992210388184,1.0,0.0,3.0,1.0,0.0
17680020,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8536151647567749,0.376614362001419,0.3409966826438904,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9742266535758972,0.5500980615615845,0.5219630599021912,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9320207238197328,0.4863598048686981,0.3406645953655243,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8654228448867798,0.3931043744087219,0.374396413564682,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6567723155021667,0.1686463207006454,0.7732973098754883,285.0153503417969,284.95001220703125,305.3035888671875,298.0925598144531,301.01007080078125,297.2738647460937,285.014892578125,1.0,0.5391680598258972,1.0,1.0,0.8862339854240417,1.0,-2.823021411895752,1.309086561203003,1.5139349699020386,0.6674004197120667,0.9536671042442322,0.9536671042442322,0.0,140.0465087890625,148.0,78184.671875,0.0,1952.59619140625,1.0,278.1499938964844,283.0244445800781,301.09844970703125,306.20684814453125,293.1499938964844,293.1499938964844,278.1499938964844,35578.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260432481765747,1.0,0.0,0.0,3.8341915607452393,3.8342173099517822,9.809365337787312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12936.8828125,0.0,1744.5970458984375,1895.4371337890625,0.0,2711.64404296875,0.9463355541229248,1.0,0.0,3.0,1.0,0.0
17680080,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8513977527618408,0.3765017986297607,0.3409527242183685,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.971731960773468,0.5499520301818848,0.5218686461448669,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9302533268928528,0.4877837300300598,0.341695100069046,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.863344669342041,0.3933045268058777,0.3746456205844879,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6551684737205505,0.1687003672122955,0.7738195657730103,285.0110778808594,284.95001220703125,305.2940979003906,298.0850830078125,301.00506591796875,297.2732238769531,285.0106201171875,1.0,0.5403547286987305,1.0,1.0,0.8873612284660339,1.0,-2.8250210285186768,1.3099185228347778,1.515102505683899,0.6678038239479065,0.9549904465675354,0.9549904465675354,0.0,141.52554321289062,151.0,78220.8359375,0.0,1962.923583984375,1.0,278.1499938964844,283.01959228515625,301.0908508300781,306.2020568847656,293.1499938964844,293.1499938964844,278.1499938964844,35598.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826499342918396,1.0,0.0,0.0,3.839791774749756,3.839817762374878,9.838041705734213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.560546875,0.0,1751.587158203125,1895.4371337890625,0.0,2715.88232421875,0.9476081132888794,1.0,0.0,3.0,1.0,0.0
17680140,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8462908864021301,0.3761976063251495,0.3408136963844299,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9657849669456482,0.5496153831481934,0.5216706991195679,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.926320493221283,0.4913218021392822,0.3442493677139282,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8585789799690247,0.3937709629535675,0.3752273619174957,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6514860391616821,0.168816328048706,0.7749969363212585,285.00054931640625,284.95001220703125,305.26708984375,298.0638732910156,300.9909362792969,297.27154541015625,285.0001220703125,1.0,0.5431777834892273,1.0,1.0,0.8901793360710144,1.0,-2.8298003673553467,1.311896562576294,1.5179036855697632,0.668754518032074,0.9578021764755248,0.9578021764755248,0.0,145.0478515625,154.0,78287.1328125,0.0,1987.6026611328125,1.0,278.1499938964844,283.0078430175781,301.0694274902344,306.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,35651.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276237845420837,1.0,0.0,0.0,3.852287769317627,3.852313756942749,9.902176998366483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.4384765625,0.0,1767.3338623046875,1895.4371337890625,0.0,2726.3369140625,0.9504544734954834,1.0,0.0,3.0,1.0,0.0
17680200,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8462908864021301,0.3761976063251495,0.3408136963844299,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9657849669456482,0.5496153831481934,0.5216706991195679,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.926320493221283,0.4913218021392822,0.3442493677139282,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8585789799690247,0.3937709629535675,0.3752273619174957,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6514860391616821,0.168816328048706,0.7749969363212585,285.00054931640625,284.95001220703125,305.26708984375,298.0638732910156,300.9909362792969,297.27154541015625,285.0001220703125,1.0,0.5431777834892273,1.0,1.0,0.8901793360710144,1.0,-2.8298003673553467,1.311896562576294,1.5179036855697632,0.668754518032074,0.9578021764755248,0.9578021764755248,0.0,145.0478515625,154.0,78287.1328125,0.0,1987.6026611328125,1.0,278.1499938964844,283.0078430175781,301.0694274902344,306.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,35651.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276237845420837,1.0,0.0,0.0,3.852287769317627,3.852313756942749,9.902176998366483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.4384765625,0.0,1767.3338623046875,1895.4371337890625,0.0,2726.3369140625,0.9504544734954834,1.0,0.0,3.0,1.0,0.0
17680260,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8416404724121094,0.3758687674999237,0.3406445682048797,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.960109293460846,0.5492792725563049,0.5214802026748657,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9228927493095398,0.4948354065418243,0.3467803597450256,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8542619347572327,0.3941981792449951,0.375763475894928,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6481488943099976,0.1689126938581466,0.7760463953018188,284.99053955078125,284.95001220703125,305.2356872558594,298.0393371582031,300.97479248046875,297.26983642578125,284.9901428222656,1.0,0.5458534955978394,1.0,1.0,0.8929179906845093,1.0,-2.834315776824951,1.313764214515686,1.520551681518555,0.6696415543556213,0.9599685072898864,0.9599685072898864,0.0,148.4015655517578,157.0,78323.328125,0.0,2011.117919921875,1.0,278.1499938964844,282.9969787597656,301.0448608398437,306.1646423339844,293.1499938964844,293.1499938964844,278.1499938964844,35707.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287454843521118,1.0,0.0,0.0,3.862666368484497,3.8626925945281982,9.955605264622136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.6328125,0.0,1780.5775146484375,1895.4371337890625,0.0,2736.7705078125,0.952826976776123,1.0,0.0,3.0,1.0,0.0
17680320,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8416404724121094,0.3758687674999237,0.3406445682048797,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.960109293460846,0.5492792725563049,0.5214802026748657,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9228927493095398,0.4948354065418243,0.3467803597450256,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8542619347572327,0.3941981792449951,0.375763475894928,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6481488943099976,0.1689126938581466,0.7760463953018188,284.99053955078125,284.95001220703125,305.2356872558594,298.0393371582031,300.97479248046875,297.26983642578125,284.9901428222656,1.0,0.5458534955978394,1.0,1.0,0.8929179906845093,1.0,-2.834315776824951,1.313764214515686,1.520551681518555,0.6696415543556213,0.9599685072898864,0.9599685072898864,0.0,148.4015655517578,157.0,78323.328125,0.0,2011.117919921875,1.0,278.1499938964844,282.9969787597656,301.0448608398437,306.1646423339844,293.1499938964844,293.1499938964844,278.1499938964844,35707.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287454843521118,1.0,0.0,0.0,3.862666368484497,3.8626925945281982,9.955605264622136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.6328125,0.0,1780.5775146484375,1895.4371337890625,0.0,2736.7705078125,0.952826976776123,1.0,0.0,3.0,1.0,0.0
17680380,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8373173475265503,0.3755204677581787,0.3404532372951507,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9546079039573668,0.5489208102226257,0.5212705731391907,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9198282957077026,0.4983291327953338,0.3492937684059143,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8502681851387024,0.3945926427841186,0.3762634098529815,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6450645923614502,0.1689952462911605,0.7770090103149414,284.981201171875,284.95001220703125,305.2003479003906,298.0118408203125,300.95684814453125,297.26812744140625,284.9808044433594,1.0,0.54842609167099,1.0,1.0,0.8956565856933594,1.0,-2.8386123180389404,1.3155344724655151,1.5230778455734253,0.670462965965271,0.961544930934906,0.961544930934906,0.0,151.64773559570312,160.0,78332.828125,0.0,2033.8262939453125,1.0,278.1499938964844,282.987060546875,301.0173645019531,306.1383972167969,293.1499938964844,293.1499938964844,278.1499938964844,35762.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829868733882904,1.0,0.0,0.0,3.8710010051727295,3.871027231216431,9.998615269068978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.9140625,0.0,1791.3424072265625,1895.4371337890625,0.0,2747.223388671875,0.9547390341758728,1.0,0.0,3.0,1.0,0.0
17680440,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8373173475265503,0.3755204677581787,0.3404532372951507,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9546079039573668,0.5489208102226257,0.5212705731391907,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9198282957077026,0.4983291327953338,0.3492937684059143,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8502681851387024,0.3945926427841186,0.3762634098529815,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6450645923614502,0.1689952462911605,0.7770090103149414,284.981201171875,284.95001220703125,305.2003479003906,298.0118408203125,300.95684814453125,297.26812744140625,284.9808044433594,1.0,0.54842609167099,1.0,1.0,0.8956565856933594,1.0,-2.8386123180389404,1.3155344724655151,1.5230778455734253,0.670462965965271,0.961544930934906,0.961544930934906,0.0,151.64773559570312,160.0,78332.828125,0.0,2033.8262939453125,1.0,278.1499938964844,282.987060546875,301.0173645019531,306.1383972167969,293.1499938964844,293.1499938964844,278.1499938964844,35762.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829868733882904,1.0,0.0,0.0,3.8710010051727295,3.871027231216431,9.998615269068978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.9140625,0.0,1791.3424072265625,1895.4371337890625,0.0,2747.223388671875,0.9547390341758728,1.0,0.0,3.0,1.0,0.0
17680500,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8352522253990173,0.3753398656845093,0.3403505384922027,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9519062042236328,0.5487295389175415,0.5211544632911682,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9184048175811768,0.5000693202018738,0.3505447804927826,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8483677506446838,0.3947785496711731,0.3765013515949249,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6435988545417786,0.1690324395895004,0.7774654626846313,284.9767761230469,284.95001220703125,305.1813049316406,297.9970703125,300.9472045898437,297.2673034667969,284.9764099121094,1.0,0.5496823191642761,1.0,1.0,0.8970258831977844,1.0,-2.840687990188598,1.3163881301879885,1.5242998600006104,0.6708493232727051,0.9621221423149108,0.9621221423149108,0.0,153.2421112060547,160.0,78328.140625,0.0,2044.946533203125,1.0,278.1499938964844,282.98248291015625,301.0025939941406,306.12353515625,293.1499938964844,293.1499938964844,278.1499938964844,35789.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304263353347778,1.0,0.0,0.0,3.8744165897369385,3.87444281578064,1.001626742436201e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.4716796875,0.0,1795.798828125,1895.4371337890625,0.0,2752.414794921875,0.955525279045105,1.0,0.0,3.0,1.0,0.0
17680560,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.833240270614624,0.3751552402973175,0.3402436971664428,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9492312669754028,0.5485290884971619,0.5210297107696533,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9170422554016112,0.5018046498298645,0.3517920970916748,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8465214967727661,0.3949572145938873,0.376731812953949,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.6421764492988586,0.169067308306694,0.777908444404602,284.9725646972656,284.95001220703125,305.16143798828125,297.9817199707031,300.9372253417969,297.2664794921875,284.9721984863281,1.0,0.5509219169616699,1.0,1.0,0.8983914256095886,1.0,-2.8427183628082275,1.3172227144241333,1.5254956483840942,0.6712207198143005,0.962565779685974,0.962565779685974,0.0,154.82225036621094,163.0,78317.8125,0.0,2055.93896484375,1.0,278.1499938964844,282.9781494140625,300.9871826171875,306.10760498046875,293.1499938964844,293.1499938964844,278.1499938964844,35815.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830982506275177,1.0,0.0,0.0,3.87734580039978,3.8773720264434814,1.0031418469225173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.7900390625,0.0,1799.6497802734375,1895.4371337890625,0.0,2757.59375,0.956201434135437,1.0,0.0,3.0,1.0,0.0
17680620,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8293479084968567,0.3747759163379669,0.3400197923183441,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9439495205879213,0.5481027960777283,0.5207559466362,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.914473295211792,0.5052644610404968,0.3542781174182892,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8429670333862305,0.3952961564064026,0.3771740794181824,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.6394431591033936,0.1691317409276962,0.7787643074989319,284.96466064453125,284.95001220703125,305.119384765625,297.9493103027344,300.916259765625,297.2648620605469,284.96435546875,1.0,0.5533626675605774,1.0,1.0,0.9011225700378418,1.0,-2.846668004989624,1.3188457489013672,1.5278221368789673,0.6719227433204651,0.9631130695343018,0.9631130695343018,0.0,157.95347595214844,166.0,78282.78125,0.0,2077.64453125,1.0,278.1499938964844,282.97021484375,300.9548645019531,306.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,35864.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321041464805603,1.0,0.0,0.0,3.881950616836548,3.881977081298828,1.0055259735963773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.3193359375,0.0,1805.7822265625,1895.4371337890625,0.0,2768.041748046875,0.9572697877883912,1.0,0.0,3.0,1.0,0.0
17680680,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8293479084968567,0.3747759163379669,0.3400197923183441,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9439495205879213,0.5481027960777283,0.5207559466362,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.914473295211792,0.5052644610404968,0.3542781174182892,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8429670333862305,0.3952961564064026,0.3771740794181824,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.6394431591033936,0.1691317409276962,0.7787643074989319,284.96466064453125,284.95001220703125,305.119384765625,297.9493103027344,300.916259765625,297.2648620605469,284.96435546875,1.0,0.5533626675605774,1.0,1.0,0.9011225700378418,1.0,-2.846668004989624,1.3188457489013672,1.5278221368789673,0.6719227433204651,0.9631130695343018,0.9631130695343018,0.0,157.95347595214844,166.0,78282.78125,0.0,2077.64453125,1.0,278.1499938964844,282.97021484375,300.9548645019531,306.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,35864.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321041464805603,1.0,0.0,0.0,3.881950616836548,3.881977081298828,1.0055259735963773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.3193359375,0.0,1805.7822265625,1895.4371337890625,0.0,2768.041748046875,0.9572697877883912,1.0,0.0,3.0,1.0,0.0
17680740,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8256012201309204,0.374382883310318,0.3397824466228485,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9387588500976562,0.5476385951042175,0.5204459428787231,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.912089467048645,0.5087080001831055,0.3567518889904022,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8395727872848511,0.3956094980239868,0.377590924501419,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.6368401050567627,0.1691896468400955,0.779584527015686,284.95751953125,284.95001220703125,305.0746154785156,297.9150085449219,300.89404296875,297.2633361816406,284.95721435546875,1.0,0.5557575225830078,1.0,1.0,0.903853714466095,1.0,-2.850470304489136,1.3204089403152466,1.5300613641738892,0.6725649237632751,0.9632027745246888,0.9632027745246888,0.0,161.05328369140625,169.0,78228.6015625,0.0,2099.009765625,1.0,278.1499938964844,282.96319580078125,300.9205017089844,306.0353088378906,293.1499938964844,293.1499938964844,278.1499938964844,35909.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332105875015259,1.0,0.0,0.0,3.884852409362793,3.884878635406494,1.0070298230857588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.7373046875,0.0,1809.765869140625,1895.4371337890625,0.0,2778.352783203125,0.957951843738556,1.0,0.0,3.0,1.0,0.0
17680800,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8256012201309204,0.374382883310318,0.3397824466228485,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9387588500976562,0.5476385951042175,0.5204459428787231,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.912089467048645,0.5087080001831055,0.3567518889904022,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8395727872848511,0.3956094980239868,0.377590924501419,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.6368401050567627,0.1691896468400955,0.779584527015686,284.95751953125,284.95001220703125,305.0746154785156,297.9150085449219,300.89404296875,297.2633361816406,284.95721435546875,1.0,0.5557575225830078,1.0,1.0,0.903853714466095,1.0,-2.850470304489136,1.3204089403152466,1.5300613641738892,0.6725649237632751,0.9632027745246888,0.9632027745246888,0.0,161.05328369140625,169.0,78228.6015625,0.0,2099.009765625,1.0,278.1499938964844,282.96319580078125,300.9205017089844,306.0353088378906,293.1499938964844,293.1499938964844,278.1499938964844,35909.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332105875015259,1.0,0.0,0.0,3.884852409362793,3.884878635406494,1.0070298230857588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.7373046875,0.0,1809.765869140625,1895.4371337890625,0.0,2778.352783203125,0.957951843738556,1.0,0.0,3.0,1.0,0.0
17680860,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8219645023345947,0.3739778995513916,0.3395337164402008,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9336604475975036,0.5471386909484863,0.5201019644737244,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.909863531589508,0.5121365785598755,0.3592146635055542,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8363114595413208,0.3958999514579773,0.377985417842865,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6343460083007812,0.1692425310611724,0.7803785800933838,284.9510498046875,284.95001220703125,305.0275573730469,297.879150390625,300.870849609375,297.2618408203125,284.9508056640625,1.0,0.5581166744232178,1.0,1.0,0.9065842032432556,1.0,-2.854146242141724,1.3219221830368042,1.5322240591049194,0.673153281211853,0.9629051089286804,0.9629051089286804,0.0,164.13424682617188,172.0,78158.9296875,0.0,2120.12646484375,1.0,278.1499938964844,282.95709228515625,300.8846130371094,305.9947204589844,293.1499938964844,293.1499938964844,278.1499938964844,35950.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343110084533691,1.0,0.0,0.0,3.8862810134887695,3.88630747795105,1.0077706065203529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.91796875,0.0,1811.8802490234373,1895.4371337890625,0.0,2788.612060546875,0.9582995176315308,1.0,0.0,3.0,1.0,0.0
17680920,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8219645023345947,0.3739778995513916,0.3395337164402008,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9336604475975036,0.5471386909484863,0.5201019644737244,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.909863531589508,0.5121365785598755,0.3592146635055542,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8363114595413208,0.3958999514579773,0.377985417842865,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6343460083007812,0.1692425310611724,0.7803785800933838,284.9510498046875,284.95001220703125,305.0275573730469,297.879150390625,300.870849609375,297.2618408203125,284.9508056640625,1.0,0.5581166744232178,1.0,1.0,0.9065842032432556,1.0,-2.854146242141724,1.3219221830368042,1.5322240591049194,0.673153281211853,0.9629051089286804,0.9629051089286804,0.0,164.13424682617188,172.0,78158.9296875,0.0,2120.12646484375,1.0,278.1499938964844,282.95709228515625,300.8846130371094,305.9947204589844,293.1499938964844,293.1499938964844,278.1499938964844,35950.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343110084533691,1.0,0.0,0.0,3.8862810134887695,3.88630747795105,1.0077706065203529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.91796875,0.0,1811.8802490234373,1895.4371337890625,0.0,2788.612060546875,0.9582995176315308,1.0,0.0,3.0,1.0,0.0
17680980,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8184106349945068,0.3735614418983459,0.3392742574214935,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9286670684814452,0.5466029047966003,0.5197237730026245,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9077805280685424,0.5155500173568726,0.3616665005683899,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8331649303436279,0.3961679637432098,0.3783582150936126,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6319461464881897,0.1692911237478256,0.7811508178710938,284.9452819824219,284.95001220703125,304.9786376953125,297.84210205078125,300.8468322753906,297.26043701171875,284.945068359375,1.0,0.5604444742202759,1.0,1.0,0.9093146920204164,1.0,-2.85770320892334,1.3233896493911743,1.5343135595321655,0.6736869215965271,0.9622514247894288,0.9622514247894288,0.0,167.2012176513672,175.0,78075.3515625,0.0,2141.02685546875,1.0,278.1499938964844,282.95184326171875,300.84747314453125,305.9518127441406,293.1499938964844,293.1499938964844,278.1499938964844,35987.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835392415523529,1.0,0.0,0.0,3.886331081390381,3.886357545852661,1.0077965271193534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.2685546875,0.0,1812.2391357421875,1895.4371337890625,0.0,2798.698486328125,0.9583340883255004,1.0,0.0,3.0,1.0,0.0
17681040,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8184106349945068,0.3735614418983459,0.3392742574214935,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9286670684814452,0.5466029047966003,0.5197237730026245,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9077805280685424,0.5155500173568726,0.3616665005683899,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8331649303436279,0.3961679637432098,0.3783582150936126,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6319461464881897,0.1692911237478256,0.7811508178710938,284.9452819824219,284.95001220703125,304.9786376953125,297.84210205078125,300.8468322753906,297.26043701171875,284.945068359375,1.0,0.5604444742202759,1.0,1.0,0.9093146920204164,1.0,-2.85770320892334,1.3233896493911743,1.5343135595321655,0.6736869215965271,0.9622514247894288,0.9622514247894288,0.0,167.2012176513672,175.0,78075.3515625,0.0,2141.02685546875,1.0,278.1499938964844,282.95184326171875,300.84747314453125,305.9518127441406,293.1499938964844,293.1499938964844,278.1499938964844,35987.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835392415523529,1.0,0.0,0.0,3.886331081390381,3.886357545852661,1.0077965271193534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.2685546875,0.0,1812.2391357421875,1895.4371337890625,0.0,2798.698486328125,0.9583340883255004,1.0,0.0,3.0,1.0,0.0
