time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8166564106941223,0.3733493983745575,0.3391410112380981,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9262146949768066,0.5463226437568665,0.5195229053497314,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9067884683609008,0.5172516107559204,0.3628886938095093,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8316295742988586,0.396294355392456,0.3785372972488403,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.6307772994041443,0.1693141311407089,0.7815306782722473,284.9426574707031,284.95001220703125,304.9535827636719,297.8232116699219,300.8345947265625,297.259765625,284.94244384765625,1.0,0.5615984201431274,1.0,1.0,0.9106799960136414,1.0,-2.859442234039306,1.324108362197876,1.5353337526321411,0.6739356517791748,0.9618115425109864,0.9618115425109864,0.0,168.73133850097656,175.0,78029.359375,0.0,2151.412841796875,1.0,278.1499938964844,282.9494934082031,300.8285827636719,305.9296875,293.1499938964844,293.1499938964844,278.1499938964844,36004.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359276056289673,1.0,0.0,0.0,3.885906457901001,3.885932922363281,1.0075764294015244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.123046875,0.0,1811.844970703125,1895.4371337890625,0.0,2803.69140625,0.9582492113113404,1.0,0.0,3.0,1.0,0.0
17681160,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8149133324623108,0.3731350004673004,0.339005559682846,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9237952828407288,0.5460343360900879,0.5193144083023071,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9058277010917664,0.5189493894577026,0.3641082942485809,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8301172256469727,0.3964158296585083,0.3787117004394531,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.6296272873878479,0.1693363785743713,0.78190678358078,284.940185546875,284.95001220703125,304.92822265625,297.8041687011719,300.8222045898437,297.25909423828125,284.9399719238281,1.0,0.5627461075782776,1.0,1.0,0.9120691418647766,1.0,-2.861156225204468,1.3248153924942017,1.5363407135009766,0.6741704344749451,0.9613030552864076,0.9613030552864076,0.0,170.25967407226562,178.0,77980.8125,0.0,2161.760009765625,1.0,278.1499938964844,282.9473571777344,300.8095092773437,305.9072265625,293.1499938964844,293.1499938964844,278.1499938964844,36021.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364570736885071,1.0,0.0,0.0,3.885205030441284,3.885231494903565,1.0072126315208152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.49609375,0.0,1811.0975341796875,1895.4371337890625,0.0,2808.63232421875,0.9581013917922974,1.0,0.0,3.0,1.0,0.0
17681220,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8125559091567993,0.3728393912315368,0.3388176560401916,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9205632209777832,0.545628547668457,0.5190178155899048,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9045705795288086,0.5212528705596924,0.3657628893852234,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8280948996543884,0.3965727686882019,0.3789408802986145,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.6280914545059204,0.1693654805421829,0.782412588596344,284.9371032714844,284.95001220703125,304.893310546875,297.7781066894531,300.8052062988281,297.2582397460937,284.9369201660156,1.0,0.5642968416213989,1.0,1.0,0.9139583706855774,1.0,-2.863445997238159,1.325761318206787,1.537684679031372,0.6744703650474548,0.9605001211166382,0.9605001211166382,0.0,172.3348846435547,178.0,77910.8984375,0.0,2175.764892578125,1.0,278.1499938964844,282.9447631835937,300.7833251953125,305.8760986328125,293.1499938964844,293.1499938964844,278.1499938964844,36041.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371638059616089,1.0,0.0,0.0,3.883789777755737,3.8838162422180176,1.0064790103569976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12770.529296875,0.0,1809.492431640625,1895.4371337890625,0.0,2815.228759765625,0.95779550075531,1.0,0.0,3.0,1.0,0.0
17681280,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.8114497661590576,0.3726986944675445,0.3387277722358703,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9190671443939208,0.545431911945343,0.5188729166984558,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9039977788925172,0.5223340392112732,0.3665396273136139,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8271557688713074,0.396643191576004,0.3790454566478729,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.6273791193962097,0.1693787276744842,0.7826484441757202,284.9357604980469,284.95001220703125,304.8767395019531,297.7657775878906,300.7971496582031,297.2578430175781,284.9355773925781,1.0,0.5650225877761841,1.0,1.0,0.9148474335670472,1.0,-2.864506483078003,1.3261998891830444,1.538306713104248,0.6746042370796204,0.9600794911384584,0.9600794911384584,0.0,173.31028747558594,181.0,77876.5625,0.0,2182.328369140625,1.0,278.1499938964844,282.9436950683594,300.7709655761719,305.8612670898437,293.1499938964844,293.1499938964844,278.1499938964844,36051.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837490439414978,1.0,0.0,0.0,3.8829421997070312,3.882968664169312,1.0060397244160413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.9404296875,0.0,1808.50537109375,1895.4371337890625,0.0,2818.27734375,0.9576103091239928,1.0,0.0,3.0,1.0,0.0
17681340,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8079959154129028,0.3722541630268097,0.3384423851966858,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.9145066738128662,0.5447996854782104,0.5184029936790466,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.9022814035415648,0.5257054567337036,0.3689614832401275,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8242685794830322,0.3968526124954223,0.3793620765209198,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.6251912117004395,0.1694190800189972,0.7833803296089172,284.9319763183594,284.95001220703125,304.8246459960937,297.72723388671875,300.7718505859375,297.25665283203125,284.9318542480469,1.0,0.5672775506973267,1.0,1.0,0.9176257848739624,1.0,-2.867769479751587,1.3275517225265503,1.5402177572250366,0.6750008463859558,0.9586432576179504,0.9586432576179504,0.0,176.35621643066406,184.0,77765.46875,0.0,2202.77099609375,1.0,278.1499938964844,282.94073486328125,300.7322998046875,305.81463623046875,293.1499938964844,293.1499938964844,278.1499938964844,36077.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838493287563324,1.0,0.0,0.0,3.879747867584229,3.879774332046509,1.0043852398666786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.2763671875,0.0,1804.7261962890625,1895.4371337890625,0.0,2827.641357421875,0.9569072723388672,1.0,0.0,3.0,1.0,0.0
17681400,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8079959154129028,0.3722541630268097,0.3384423851966858,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.9145066738128662,0.5447996854782104,0.5184029936790466,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.9022814035415648,0.5257054567337036,0.3689614832401275,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8242685794830322,0.3968526124954223,0.3793620765209198,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.6251912117004395,0.1694190800189972,0.7833803296089172,284.9319763183594,284.95001220703125,304.8246459960937,297.72723388671875,300.7718505859375,297.25665283203125,284.9318542480469,1.0,0.5672775506973267,1.0,1.0,0.9176257848739624,1.0,-2.867769479751587,1.3275517225265503,1.5402177572250366,0.6750008463859558,0.9586432576179504,0.9586432576179504,0.0,176.35621643066406,184.0,77765.46875,0.0,2202.77099609375,1.0,278.1499938964844,282.94073486328125,300.7322998046875,305.81463623046875,293.1499938964844,293.1499938964844,278.1499938964844,36077.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838493287563324,1.0,0.0,0.0,3.879747867584229,3.879774332046509,1.0043852398666786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.2763671875,0.0,1804.7261962890625,1895.4371337890625,0.0,2827.641357421875,0.9569072723388672,1.0,0.0,3.0,1.0,0.0
17681460,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.8045337796211243,0.3718024492263794,0.3381503522396087,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9101414680480956,0.5441398024559021,0.517906665802002,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9006455540657043,0.5290645360946655,0.3713745176792145,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.8214451670646667,0.3970455527305603,0.3796629011631012,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.6230546236038208,0.1694580614566803,0.7841053009033203,284.9288330078125,284.95001220703125,304.7723388671875,297.6888732910156,300.7465209960937,297.25555419921875,284.9287109375,1.0,0.5695129632949829,1.0,1.0,0.9203953146934508,1.0,-2.870954990386963,1.3288755416870115,1.5420793294906616,0.6753678917884827,0.9570369124412536,0.9570369124412536,0.0,179.39822387695312,187.0,77649.5859375,0.0,2223.10595703125,1.0,278.1499938964844,282.9384765625,300.6938171386719,305.7677307128906,293.1499938964844,293.1499938964844,278.1499938964844,36100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394582271575928,1.0,0.0,0.0,3.8757529258728014,3.875779151916504,1.0023177310358733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.9921875,0.0,1799.9285888671875,1895.4371337890625,0.0,2836.653564453125,0.9560219049453736,1.0,0.0,3.0,1.0,0.0
17681520,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.8045337796211243,0.3718024492263794,0.3381503522396087,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9101414680480956,0.5441398024559021,0.517906665802002,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9006455540657043,0.5290645360946655,0.3713745176792145,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.8214451670646667,0.3970455527305603,0.3796629011631012,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.6230546236038208,0.1694580614566803,0.7841053009033203,284.9288330078125,284.95001220703125,304.7723388671875,297.6888732910156,300.7465209960937,297.25555419921875,284.9287109375,1.0,0.5695129632949829,1.0,1.0,0.9203953146934508,1.0,-2.870954990386963,1.3288755416870115,1.5420793294906616,0.6753678917884827,0.9570369124412536,0.9570369124412536,0.0,179.39822387695312,187.0,77649.5859375,0.0,2223.10595703125,1.0,278.1499938964844,282.9384765625,300.6938171386719,305.7677307128906,293.1499938964844,293.1499938964844,278.1499938964844,36100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394582271575928,1.0,0.0,0.0,3.8757529258728014,3.875779151916504,1.0023177310358733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.9921875,0.0,1799.9285888671875,1895.4371337890625,0.0,2836.653564453125,0.9560219049453736,1.0,0.0,3.0,1.0,0.0
17681580,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8011236190795898,0.3713443875312805,0.3378524482250213,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9060006141662598,0.5434536337852478,0.5173852443695068,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8990771770477295,0.5324117541313171,0.3737789988517761,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8186755180358887,0.3972229659557342,0.3799487948417663,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.6209608912467957,0.1694962680339813,0.7848260402679443,284.92633056640625,284.95001220703125,304.72021484375,297.651123046875,300.72137451171875,297.2545166015625,284.9262390136719,1.0,0.5717300176620483,1.0,1.0,0.9231648445129396,1.0,-2.8740696907043457,1.3301725387573242,1.543897271156311,0.6757121086120605,0.9552987217903136,0.9552987217903136,0.0,182.43649291992188,190.0,77530.8671875,0.0,2243.34423828125,1.0,278.1499938964844,282.9369201660156,300.6558837890625,305.7210998535156,293.1499938964844,293.1499938964844,278.1499938964844,36119.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403787016868591,1.0,0.0,0.0,3.871065139770508,3.871091365814209,9.998946097766748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.5625,0.0,1794.2515869140625,1895.4371337890625,0.0,2845.253662109375,0.9549785852432252,1.0,0.0,3.0,1.0,0.0
17681640,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8011236190795898,0.3713443875312805,0.3378524482250213,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9060006141662598,0.5434536337852478,0.5173852443695068,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8990771770477295,0.5324117541313171,0.3737789988517761,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8186755180358887,0.3972229659557342,0.3799487948417663,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.6209608912467957,0.1694962680339813,0.7848260402679443,284.92633056640625,284.95001220703125,304.72021484375,297.651123046875,300.72137451171875,297.2545166015625,284.9262390136719,1.0,0.5717300176620483,1.0,1.0,0.9231648445129396,1.0,-2.8740696907043457,1.3301725387573242,1.543897271156311,0.6757121086120605,0.9552987217903136,0.9552987217903136,0.0,182.43649291992188,190.0,77530.8671875,0.0,2243.34423828125,1.0,278.1499938964844,282.9369201660156,300.6558837890625,305.7210998535156,293.1499938964844,293.1499938964844,278.1499938964844,36119.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403787016868591,1.0,0.0,0.0,3.871065139770508,3.871091365814209,9.998946097766748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.5625,0.0,1794.2515869140625,1895.4371337890625,0.0,2845.253662109375,0.9549785852432252,1.0,0.0,3.0,1.0,0.0
17681700,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.7994468808174133,0.3711134493350982,0.3377017080783844,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9040235877037048,0.5431020855903625,0.5171164274215698,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8983166813850403,0.534080982208252,0.3749781847000122,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8173074722290039,0.3973067998886108,0.3800870180130005,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.6199271082878113,0.1695152968168258,0.7851858735084534,284.92529296875,284.95001220703125,304.6943664550781,297.632568359375,300.7088928222656,297.2540283203125,284.9252014160156,1.0,0.5728325247764587,1.0,1.0,0.9245495796203612,1.0,-2.87560510635376,1.3308124542236328,1.5447925329208374,0.6758790016174316,0.9543967247009276,0.9543967247009276,0.0,183.9550018310547,190.0,77471.1171875,0.0,2253.437744140625,1.0,278.1499938964844,282.93634033203125,300.63720703125,305.6980285644531,293.1499938964844,293.1499938964844,278.1499938964844,36128.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408191204071045,1.0,0.0,0.0,3.8685221672058105,3.868548393249512,9.985812994273149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.44140625,0.0,1791.161865234375,1895.4371337890625,0.0,2849.369384765625,0.9544113874435424,1.0,0.0,3.0,1.0,0.0
17681760,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7977873682975769,0.3708807528018951,0.3375495076179504,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9021081328392028,0.5427423119544983,0.5168403387069702,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8975639343261719,0.5357334017753601,0.3761678040027618,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.815947413444519,0.397386759519577,0.3802216947078705,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.6188995838165283,0.1695339828729629,0.7855445742607117,284.92437744140625,284.95001220703125,304.668701171875,297.6142578125,300.6965026855469,297.2535095214844,284.92431640625,1.0,0.5739300847053528,1.0,1.0,0.9259549379348756,1.0,-2.877112865447998,1.3314385414123535,1.545674443244934,0.6760381460189819,0.9534744024276732,0.9534744024276732,0.0,185.4737701416016,193.0,77411.203125,0.0,2263.49560546875,1.0,278.1499938964844,282.9359436035156,300.6188049316406,305.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,36135.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412461876869202,1.0,0.0,0.0,3.8658487796783447,3.865874767303467,9.972015959647251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.427734375,0.0,1787.9078369140625,1895.4371337890625,0.0,2853.3603515625,0.9538143873214722,1.0,0.0,3.0,1.0,0.0
17681820,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7945142388343811,0.3704084753990173,0.3372397422790527,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8983398675918579,0.5419914722442627,0.5162614583969116,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8960576057434082,0.5389496684074402,0.378496766090393,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8132409453392029,0.3975342512130737,0.3804799616336822,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.6168546676635742,0.169569581747055,0.7862570881843567,284.9229431152344,284.95001220703125,304.61822509765625,297.5787048339844,300.6719055175781,297.2521057128906,284.92291259765625,1.0,0.5761077404022217,1.0,1.0,0.9287656545639038,1.0,-2.880010843276977,1.332635760307312,1.547374963760376,0.6763328909873962,0.9515793919563292,0.9515793919563292,0.0,188.51573181152344,196.0,77290.96875,0.0,2283.457763671875,1.0,278.1499938964844,282.9355163574219,300.5829772949219,305.6304016113281,293.1499938964844,293.1499938964844,278.1499938964844,36148.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420551419258118,1.0,0.0,0.0,3.860152006149292,3.860177993774414,9.942648375727003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.80859375,0.0,1780.9615478515625,1895.4371337890625,0.0,2860.92236328125,0.952540397644043,1.0,0.0,3.0,1.0,0.0
17681880,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7945142388343811,0.3704084753990173,0.3372397422790527,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8983398675918579,0.5419914722442627,0.5162614583969116,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8960576057434082,0.5389496684074402,0.378496766090393,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8132409453392029,0.3975342512130737,0.3804799616336822,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.6168546676635742,0.169569581747055,0.7862570881843567,284.9229431152344,284.95001220703125,304.61822509765625,297.5787048339844,300.6719055175781,297.2521057128906,284.92291259765625,1.0,0.5761077404022217,1.0,1.0,0.9287656545639038,1.0,-2.880010843276977,1.332635760307312,1.547374963760376,0.6763328909873962,0.9515793919563292,0.9515793919563292,0.0,188.51573181152344,196.0,77290.96875,0.0,2283.457763671875,1.0,278.1499938964844,282.9355163574219,300.5829772949219,305.6304016113281,293.1499938964844,293.1499938964844,278.1499938964844,36148.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420551419258118,1.0,0.0,0.0,3.860152006149292,3.860177993774414,9.942648375727003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.80859375,0.0,1780.9615478515625,1895.4371337890625,0.0,2860.92236328125,0.952540397644043,1.0,0.0,3.0,1.0,0.0
17681940,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7913026809692383,0.3699282705783844,0.3369234800338745,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8946298360824585,0.5412066578865051,0.5156513452529907,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8945522308349609,0.5420724749565125,0.3807621300220489,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8105454444885254,0.3976680636405945,0.3807258009910583,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.6148156523704529,0.1696025133132934,0.7869608402252197,284.9219055175781,284.95001220703125,304.5691833496094,297.5447692871094,300.64776611328125,297.2503967285156,284.921875,1.0,0.578263521194458,1.0,1.0,0.9315764307975768,1.0,-2.882760763168335,1.3337640762329102,1.5489966869354248,0.6766026616096497,0.949648380279541,0.949648380279541,0.0,191.56399536132807,199.0,77171.4765625,0.0,2303.231689453125,1.0,278.1499938964844,282.935546875,300.5486145019531,305.5870361328125,293.1499938964844,293.1499938964844,278.1499938964844,36159.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427848219871521,1.0,0.0,0.0,3.8541316986083984,3.8541579246521,9.911659617500843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.95703125,0.0,1773.6175537109375,1895.4371337890625,0.0,2867.74462890625,0.9511921405792236,1.0,0.0,3.0,1.0,0.0
17682000,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7913026809692383,0.3699282705783844,0.3369234800338745,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8946298360824585,0.5412066578865051,0.5156513452529907,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8945522308349609,0.5420724749565125,0.3807621300220489,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8105454444885254,0.3976680636405945,0.3807258009910583,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.6148156523704529,0.1696025133132934,0.7869608402252197,284.9219055175781,284.95001220703125,304.5691833496094,297.5447692871094,300.64776611328125,297.2503967285156,284.921875,1.0,0.578263521194458,1.0,1.0,0.9315764307975768,1.0,-2.882760763168335,1.3337640762329102,1.5489966869354248,0.6766026616096497,0.949648380279541,0.949648380279541,0.0,191.56399536132807,199.0,77171.4765625,0.0,2303.231689453125,1.0,278.1499938964844,282.935546875,300.5486145019531,305.5870361328125,293.1499938964844,293.1499938964844,278.1499938964844,36159.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427848219871521,1.0,0.0,0.0,3.8541316986083984,3.8541579246521,9.911659617500843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.95703125,0.0,1773.6175537109375,1895.4371337890625,0.0,2867.74462890625,0.9511921405792236,1.0,0.0,3.0,1.0,0.0
17682060,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7881637215614319,0.3694415688514709,0.3366007208824157,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8909916281700134,0.5403933525085449,0.515011727809906,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8930763006210327,0.5451482534408569,0.3829847574234009,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8078600168228149,0.3977873921394348,0.3809574842453003,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.6127821207046509,0.1696334183216095,0.7876542806625366,284.9215087890625,284.95001220703125,304.52203369140625,297.5128173828125,300.6246337890625,297.2486877441406,284.9214782714844,1.0,0.5803954005241394,1.0,1.0,0.934352695941925,1.0,-2.885387897491455,1.3348368406295776,1.550550937652588,0.6768639087677002,0.9477206468582152,0.9477206468582152,0.0,194.6080322265625,202.0,77056.3125,0.0,2322.803955078125,1.0,278.1499938964844,282.9361877441406,300.5164794921875,305.5461120605469,293.1499938964844,293.1499938964844,278.1499938964844,36166.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434584736824036,1.0,0.0,0.0,3.847841501235962,3.847867488861084,9.879332765194704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.7685546875,0.0,1765.9346923828125,1895.4371337890625,0.0,2874.0439453125,0.949781596660614,1.0,0.0,3.0,1.0,0.0
17682120,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7881637215614319,0.3694415688514709,0.3366007208824157,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8909916281700134,0.5403933525085449,0.515011727809906,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8930763006210327,0.5451482534408569,0.3829847574234009,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8078600168228149,0.3977873921394348,0.3809574842453003,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.6127821207046509,0.1696334183216095,0.7876542806625366,284.9215087890625,284.95001220703125,304.52203369140625,297.5128173828125,300.6246337890625,297.2486877441406,284.9214782714844,1.0,0.5803954005241394,1.0,1.0,0.934352695941925,1.0,-2.885387897491455,1.3348368406295776,1.550550937652588,0.6768639087677002,0.9477206468582152,0.9477206468582152,0.0,194.6080322265625,202.0,77056.3125,0.0,2322.803955078125,1.0,278.1499938964844,282.9361877441406,300.5164794921875,305.5461120605469,293.1499938964844,293.1499938964844,278.1499938964844,36166.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434584736824036,1.0,0.0,0.0,3.847841501235962,3.847867488861084,9.879332765194704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.7685546875,0.0,1765.9346923828125,1895.4371337890625,0.0,2874.0439453125,0.949781596660614,1.0,0.0,3.0,1.0,0.0
17682180,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.785099983215332,0.3689520359039306,0.3362748622894287,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8874334096908569,0.539564847946167,0.5143560767173767,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8916519284248352,0.5482102632522583,0.3851932883262634,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8051790595054626,0.397897869348526,0.3811801970005035,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.6107490062713623,0.1696641445159912,0.7883448600769043,284.92156982421875,284.95001220703125,304.4771423339844,297.48321533203125,300.6025085449219,297.24713134765625,284.9216003417969,1.0,0.5825114846229553,1.0,1.0,0.937129020690918,1.0,-2.887959718704224,1.3358843326568604,1.5520753860473633,0.6771306991577148,0.9458283185958862,0.9458283185958862,0.0,197.64889526367188,205.0,76946.515625,0.0,2342.298828125,1.0,278.1499938964844,282.9372863769531,300.486328125,305.50738525390625,293.1499938964844,293.1499938964844,278.1499938964844,36171.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844027042388916,1.0,0.0,0.0,3.8414463996887207,3.8414723873138414,9.846521606959868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.2900390625,0.0,1758.1256103515625,1895.4371337890625,0.0,2879.3623046875,0.9483457207679749,1.0,0.0,3.0,1.0,0.0
17682240,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.785099983215332,0.3689520359039306,0.3362748622894287,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8874334096908569,0.539564847946167,0.5143560767173767,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8916519284248352,0.5482102632522583,0.3851932883262634,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8051790595054626,0.397897869348526,0.3811801970005035,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.6107490062713623,0.1696641445159912,0.7883448600769043,284.92156982421875,284.95001220703125,304.4771423339844,297.48321533203125,300.6025085449219,297.24713134765625,284.9216003417969,1.0,0.5825114846229553,1.0,1.0,0.937129020690918,1.0,-2.887959718704224,1.3358843326568604,1.5520753860473633,0.6771306991577148,0.9458283185958862,0.9458283185958862,0.0,197.64889526367188,205.0,76946.515625,0.0,2342.298828125,1.0,278.1499938964844,282.9372863769531,300.486328125,305.50738525390625,293.1499938964844,293.1499938964844,278.1499938964844,36171.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844027042388916,1.0,0.0,0.0,3.8414463996887207,3.8414723873138414,9.846521606959868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.2900390625,0.0,1758.1256103515625,1895.4371337890625,0.0,2879.3623046875,0.9483457207679749,1.0,0.0,3.0,1.0,0.0
17682300,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7835986018180847,0.3687066733837127,0.3361110687255859,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8856866359710693,0.5391448140144348,0.5140221118927002,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8909623622894287,0.5497374534606934,0.3862938582897186,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8038512468338013,0.3979493379592895,0.3812876641750335,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.6097408533096313,0.1696799993515014,0.7886909246444702,284.9219055175781,284.95001220703125,304.4556579589844,297.4693908691406,300.5920104980469,297.24639892578125,284.92193603515625,1.0,0.5835630893707275,1.0,1.0,0.938517153263092,1.0,-2.8892292976379395,1.3363999128341677,1.552829384803772,0.677270233631134,0.9449176788330078,0.9449176788330078,0.0,199.1656951904297,205.0,76895.4140625,0.0,2352.011474609375,1.0,278.1499938964844,282.9380798339844,300.472412109375,305.4894104003906,293.1499938964844,293.1499938964844,278.1499938964844,36172.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844292163848877,1.0,0.0,0.0,3.838251829147339,3.838277578353882,9.830150702327956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.6484375,0.0,1754.22021484375,1895.4371337890625,0.0,2881.841796875,0.947627604007721,1.0,0.0,3.0,1.0,0.0
17682360,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.7821162343025208,0.3684612512588501,0.3359470665454864,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.883960485458374,0.5387224555015564,0.5136857032775879,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8902867436408997,0.5512630939483643,0.3873931169509887,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.802538275718689,0.3979992270469665,0.3813934922218323,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.6087413430213928,0.1696962118148803,0.7890381813049316,284.9223327636719,284.95001220703125,304.4349365234375,297.456298828125,300.581787109375,297.2457275390625,284.9223937988281,1.0,0.584611713886261,1.0,1.0,0.9399353265762328,1.0,-2.890493392944336,1.3369107246398926,1.553582787513733,0.6774111390113831,0.9440279006958008,0.9440279006958008,0.0,200.6816864013672,208.0,76846.2421875,0.0,2361.718994140625,1.0,278.1499938964844,282.93896484375,300.4590759277344,305.4721374511719,293.1499938964844,293.1499938964844,278.1499938964844,36171.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445258736610413,1.0,0.0,0.0,3.83507251739502,3.8350985050201416,9.813874157771352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.5634765625,0.0,1750.334228515625,1895.4371337890625,0.0,2884.028076171875,0.9469125270843506,1.0,0.0,3.0,1.0,0.0
17682420,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7799009680747986,0.3680884838104248,0.3356977105140686,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8813776969909668,0.538075864315033,0.5131694078445435,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8892882466316223,0.5535799860954285,0.3890619874000549,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8005722761154175,0.3980717360973358,0.3815509080886841,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.6072408556938171,0.1697221845388412,0.7895703911781311,284.92333984375,284.95001220703125,304.4049377441406,297.4378662109375,300.5670471191406,297.24481201171875,284.92340087890625,1.0,0.5861997008323669,1.0,1.0,0.9420909285545348,1.0,-2.892407894134521,1.3376833200454712,1.5547245740890503,0.6776365041732788,0.9427409768104552,0.9427409768104552,0.0,202.98260498046875,208.0,76777.40625,0.0,2376.4609375,1.0,278.1499938964844,282.9405822753906,300.4403381347656,305.44775390625,293.1499938964844,293.1499938964844,278.1499938964844,36169.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448439240455627,1.0,0.0,0.0,3.830330610275269,3.830356359481812,9.789619070943445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.2529296875,0.0,1744.5330810546875,1895.4371337890625,0.0,2887.003662109375,0.9458447694778442,1.0,0.0,3.0,1.0,0.0
17682480,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.779210090637207,0.3679708838462829,0.3356190025806427,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8805716633796692,0.5378708839416504,0.5130056142807007,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8889790773391724,0.5543109178543091,0.3895885348320007,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7999581694602966,0.3980940580368042,0.381600022315979,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.6067710518836975,0.1697306334972381,0.7897395491600037,284.9236755371094,284.95001220703125,304.3958435058594,297.43243408203125,300.5625305175781,297.2445373535156,284.9237670898437,1.0,0.5867001414299011,1.0,1.0,0.9427716732025146,1.0,-2.8930113315582275,1.337926983833313,1.5550843477249146,0.677709698677063,0.9423482418060304,0.9423482418060304,0.0,203.70916748046875,211.0,76756.734375,0.0,2381.117919921875,1.0,278.1499938964844,282.9411315917969,300.4346923828125,305.4403991699219,293.1499938964844,293.1499938964844,278.1499938964844,36168.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844925582408905,1.0,0.0,0.0,3.828857898712158,3.828883647918701,9.782091865417897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.759765625,0.0,1742.731689453125,1895.4371337890625,0.0,2887.767578125,0.9455129504203796,1.0,0.0,3.0,1.0,0.0
17682540,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7763824462890625,0.3674825429916382,0.3352921307086944,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8772677779197693,0.5370119214057922,0.5123175382614136,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8877281546592712,0.5573534369468689,0.3917797803878784,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.797439455986023,0.3981831669807434,0.3818004429340362,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.6048404574394226,0.169768750667572,0.7904548645019531,284.9256896972656,284.95001220703125,304.3602905273437,297.4119873046875,300.5451965332031,297.2434997558594,284.92578125,1.0,0.5887778997421265,1.0,1.0,0.9456079602241516,1.0,-2.895526170730591,1.33894145488739,1.556584715843201,0.6780350804328918,0.9408548474311828,0.9408548474311828,0.0,206.73004150390625,214.0,76682.375,0.0,2400.5107421875,1.0,278.1499938964844,282.9437866210937,300.4140625,305.413330078125,293.1499938964844,293.1499938964844,278.1499938964844,36160.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452576994895935,1.0,0.0,0.0,3.823005437850952,3.823031187057495,9.752211553859524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.9033203125,0.0,1735.556884765625,1895.4371337890625,0.0,2890.875,0.9441924691200256,1.0,0.0,3.0,1.0,0.0
17682600,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7763824462890625,0.3674825429916382,0.3352921307086944,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8772677779197693,0.5370119214057922,0.5123175382614136,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8877281546592712,0.5573534369468689,0.3917797803878784,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.797439455986023,0.3981831669807434,0.3818004429340362,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.6048404574394226,0.169768750667572,0.7904548645019531,284.9256896972656,284.95001220703125,304.3602905273437,297.4119873046875,300.5451965332031,297.2434997558594,284.92578125,1.0,0.5887778997421265,1.0,1.0,0.9456079602241516,1.0,-2.895526170730591,1.33894145488739,1.556584715843201,0.6780350804328918,0.9408548474311828,0.9408548474311828,0.0,206.73004150390625,214.0,76682.375,0.0,2400.5107421875,1.0,278.1499938964844,282.9437866210937,300.4140625,305.413330078125,293.1499938964844,293.1499938964844,278.1499938964844,36160.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452576994895935,1.0,0.0,0.0,3.823005437850952,3.823031187057495,9.752211553859524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.9033203125,0.0,1735.556884765625,1895.4371337890625,0.0,2890.875,0.9441924691200256,1.0,0.0,3.0,1.0,0.0
17682660,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7736287117004395,0.3669969141483307,0.3349672853946686,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8740451335906982,0.5361491441726685,0.5116251707077026,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8865286111831665,0.560392439365387,0.3939681649208069,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7949787378311157,0.3982689976692199,0.3819972574710846,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6029465794563293,0.1698105335235595,0.7911851406097412,284.9282531738281,284.95001220703125,304.32867431640625,297.39532470703125,300.5296936035156,297.2426147460937,284.9283752441406,1.0,0.5908481478691101,1.0,1.0,0.9484210014343262,1.0,-2.898047924041748,1.3399616479873655,1.558086395263672,0.6783874034881592,0.9395520687103271,0.9395520687103271,0.0,209.7482147216797,217.0,76623.03125,0.0,2419.935546875,1.0,278.1499938964844,282.94683837890625,300.3969116210937,305.3906555175781,293.1499938964844,293.1499938964844,278.1499938964844,36149.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454713821411133,1.0,0.0,0.0,3.817593812942505,3.8176193237304688,9.724620895212863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.8505859375,0.0,1728.9073486328125,1895.4371337890625,0.0,2892.87451171875,0.9429688453674316,1.0,0.0,3.0,1.0,0.0
17682720,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7736287117004395,0.3669969141483307,0.3349672853946686,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8740451335906982,0.5361491441726685,0.5116251707077026,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8865286111831665,0.560392439365387,0.3939681649208069,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7949787378311157,0.3982689976692199,0.3819972574710846,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6029465794563293,0.1698105335235595,0.7911851406097412,284.9282531738281,284.95001220703125,304.32867431640625,297.39532470703125,300.5296936035156,297.2426147460937,284.9283752441406,1.0,0.5908481478691101,1.0,1.0,0.9484210014343262,1.0,-2.898047924041748,1.3399616479873655,1.558086395263672,0.6783874034881592,0.9395520687103271,0.9395520687103271,0.0,209.7482147216797,217.0,76623.03125,0.0,2419.935546875,1.0,278.1499938964844,282.94683837890625,300.3969116210937,305.3906555175781,293.1499938964844,293.1499938964844,278.1499938964844,36149.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454713821411133,1.0,0.0,0.0,3.817593812942505,3.8176193237304688,9.724620895212863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.8505859375,0.0,1728.9073486328125,1895.4371337890625,0.0,2892.87451171875,0.9429688453674316,1.0,0.0,3.0,1.0,0.0
17682780,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.770948588848114,0.3665152192115783,0.3346455097198486,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8709034323692322,0.5352842807769775,0.510930061340332,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8853788375854492,0.563427746295929,0.3961536884307861,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.792576014995575,0.3983525037765503,0.3821913599967956,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.6010905504226685,0.169856771826744,0.7919338345527649,284.9313659667969,284.95001220703125,304.3014221191406,297.3827819824219,300.5162658691406,297.24188232421875,284.9315185546875,1.0,0.5929117798805237,1.0,1.0,0.9512340426445008,1.0,-2.900585651397705,1.3409900665283203,1.5595955848693848,0.6787670254707336,0.9384891390800476,0.9384891390800476,0.0,212.7630920410156,220.0,76581.84375,0.0,2439.40478515625,1.0,278.1499938964844,282.9502868652344,300.3838806152344,305.3732604980469,293.1499938964844,293.1499938964844,278.1499938964844,36133.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455814123153687,1.0,0.0,0.0,3.81279730796814,3.8128230571746826,9.700200962470262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.3388671875,0.0,1722.987060546875,1895.4371337890625,0.0,2893.904296875,0.9418811202049256,1.0,0.0,3.0,1.0,0.0
17682840,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.770948588848114,0.3665152192115783,0.3346455097198486,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8709034323692322,0.5352842807769775,0.510930061340332,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8853788375854492,0.563427746295929,0.3961536884307861,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.792576014995575,0.3983525037765503,0.3821913599967956,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.6010905504226685,0.169856771826744,0.7919338345527649,284.9313659667969,284.95001220703125,304.3014221191406,297.3827819824219,300.5162658691406,297.24188232421875,284.9315185546875,1.0,0.5929117798805237,1.0,1.0,0.9512340426445008,1.0,-2.900585651397705,1.3409900665283203,1.5595955848693848,0.6787670254707336,0.9384891390800476,0.9384891390800476,0.0,212.7630920410156,220.0,76581.84375,0.0,2439.40478515625,1.0,278.1499938964844,282.9502868652344,300.3838806152344,305.3732604980469,293.1499938964844,293.1499938964844,278.1499938964844,36133.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455814123153687,1.0,0.0,0.0,3.81279730796814,3.8128230571746826,9.700200962470262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.3388671875,0.0,1722.987060546875,1895.4371337890625,0.0,2893.904296875,0.9418811202049256,1.0,0.0,3.0,1.0,0.0
17682900,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7696343064308167,0.3662756979465484,0.3344857096672058,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.869361400604248,0.534851610660553,0.5105821490287781,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8848209381103516,0.5649449229240417,0.3972458839416504,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7913951277732849,0.3983938694000244,0.3822879195213318,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.6001753211021423,0.1698812842369079,0.7923141121864319,284.93310546875,284.95001220703125,304.2895812988281,297.378173828125,300.5102233886719,297.2415466308594,284.9332580566406,1.0,0.5939416289329529,1.0,1.0,0.9526405334472656,1.0,-2.90186071395874,1.3415076732635498,1.5603529214859009,0.6789654493331909,0.9380338191986084,0.9380338191986084,0.0,214.2705841064453,220.0,76567.0390625,0.0,2449.16357421875,1.0,278.1499938964844,282.9521179199219,300.3786315917969,305.3661804199219,293.1499938964844,293.1499938964844,278.1499938964844,36124.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455668687820435,1.0,0.0,0.0,3.810603141784668,3.810628890991211,9.689040325611131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.01171875,0.0,1720.2691650390625,1895.4371337890625,0.0,2893.767822265625,0.9413824081420898,1.0,0.0,3.0,1.0,0.0
