time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.7683395147323608,0.3660380840301513,0.33432736992836,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8678405284881592,0.5344192981719971,0.5102342367172241,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8842759132385254,0.5664605498313904,0.3983370363712311,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.7902296781539917,0.398435115814209,0.3823841214179992,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.5992709994316101,0.1699074953794479,0.792701244354248,284.9350280761719,284.95001220703125,304.2789611816406,297.3747253417969,300.5050354003906,297.2412414550781,284.9352111816406,1.0,0.594970166683197,1.0,1.0,0.9540597796440125,1.0,-2.903144836425781,1.3420287370681765,1.5611162185668943,0.6791725158691406,0.9376779198646544,0.9376779198646544,0.0,215.77603149414065,223.0,76559.8984375,0.0,2458.9365234375,1.0,278.1499938964844,282.9540710449219,300.3750915527344,305.3612365722656,293.1499938964844,293.1499938964844,278.1499938964844,36114.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845560610294342,1.0,0.0,0.0,3.808686017990112,3.8087117671966553,9.67929281614488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.5595703125,0.0,1717.8768310546875,1895.4371337890625,0.0,2893.70947265625,0.9409451484680176,1.0,0.0,3.0,1.0,0.0
17683020,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7658016085624695,0.365566998720169,0.3340142071247101,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8648564219474792,0.5335564017295837,0.5095395445823669,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8832189440727234,0.5694906711578369,0.4005182683467865,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7879402041435242,0.3985180854797363,0.3825766742229461,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.5974894762039185,0.1699635535478592,0.7934911251068115,284.9392395019531,284.95001220703125,304.2616882324219,297.3714904785156,300.496337890625,297.2407531738281,284.9394226074219,1.0,0.5970240831375122,1.0,1.0,0.956898272037506,1.0,-2.905735969543457,1.3430825471878052,1.562653422355652,0.6796061396598816,0.9371758699417114,0.9371758699417114,0.0,218.7860565185547,226.0,76560.7578125,0.0,2478.54443359375,1.0,278.1499938964844,282.95819091796875,300.3712463378906,305.35565185546875,293.1499938964844,293.1499938964844,278.1499938964844,36090.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454340696334839,1.0,0.0,0.0,3.805465459823608,3.805490970611572,9.662929869591608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.37890625,0.0,1713.816162109375,1895.4371337890625,0.0,2892.525390625,0.9402068257331848,1.0,0.0,3.0,1.0,0.0
17683080,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7658016085624695,0.365566998720169,0.3340142071247101,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8648564219474792,0.5335564017295837,0.5095395445823669,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8832189440727234,0.5694906711578369,0.4005182683467865,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7879402041435242,0.3985180854797363,0.3825766742229461,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.5974894762039185,0.1699635535478592,0.7934911251068115,284.9392395019531,284.95001220703125,304.2616882324219,297.3714904785156,300.496337890625,297.2407531738281,284.9394226074219,1.0,0.5970240831375122,1.0,1.0,0.956898272037506,1.0,-2.905735969543457,1.3430825471878052,1.562653422355652,0.6796061396598816,0.9371758699417114,0.9371758699417114,0.0,218.7860565185547,226.0,76560.7578125,0.0,2478.54443359375,1.0,278.1499938964844,282.95819091796875,300.3712463378906,305.35565185546875,293.1499938964844,293.1499938964844,278.1499938964844,36090.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454340696334839,1.0,0.0,0.0,3.805465459823608,3.805490970611572,9.662929869591608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.37890625,0.0,1713.816162109375,1895.4371337890625,0.0,2892.525390625,0.9402068257331848,1.0,0.0,3.0,1.0,0.0
17683140,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7633336186408997,0.3651028573513031,0.3337069749832153,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8619499206542969,0.5326972603797913,0.5088478326797485,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8822054266929626,0.5725167989730835,0.4026965498924255,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7857068181037903,0.3986021876335144,0.382769912481308,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.5957461595535278,0.1700254082679748,0.7943060398101807,284.94390869140625,284.95001220703125,304.25,297.3735046386719,300.4903259277344,297.2403869628906,284.9441223144531,1.0,0.5990745425224304,1.0,1.0,0.9597367644309998,1.0,-2.908365249633789,1.3441559076309204,1.5642093420028689,0.6800694465637207,0.9370378851890564,0.9370378851890564,0.0,221.79324340820312,229.0,76587.203125,0.0,2498.2412109375,1.0,278.1499938964844,282.9624938964844,300.3727111816406,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,36063.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452082276344299,1.0,0.0,0.0,3.803370237350464,3.803395986557007,9.652293329054371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3916015625,0.0,1711.0853271484375,1895.4371337890625,0.0,2890.412353515625,0.939719021320343,1.0,0.0,3.0,1.0,0.0
17683200,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7633336186408997,0.3651028573513031,0.3337069749832153,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8619499206542969,0.5326972603797913,0.5088478326797485,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8822054266929626,0.5725167989730835,0.4026965498924255,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7857068181037903,0.3986021876335144,0.382769912481308,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.5957461595535278,0.1700254082679748,0.7943060398101807,284.94390869140625,284.95001220703125,304.25,297.3735046386719,300.4903259277344,297.2403869628906,284.9441223144531,1.0,0.5990745425224304,1.0,1.0,0.9597367644309998,1.0,-2.908365249633789,1.3441559076309204,1.5642093420028689,0.6800694465637207,0.9370378851890564,0.9370378851890564,0.0,221.79324340820312,229.0,76587.203125,0.0,2498.2412109375,1.0,278.1499938964844,282.9624938964844,300.3727111816406,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,36063.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452082276344299,1.0,0.0,0.0,3.803370237350464,3.803395986557007,9.652293329054371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3916015625,0.0,1711.0853271484375,1895.4371337890625,0.0,2890.412353515625,0.939719021320343,1.0,0.0,3.0,1.0,0.0
17683260,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7609298825263977,0.364643782377243,0.3334044516086578,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.859115481376648,0.5318411588668823,0.5081589221954346,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8812299966812134,0.575538158416748,0.4048716425895691,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7835251688957214,0.3986869156360626,0.3829637765884399,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.5940369367599487,0.170091763138771,0.7951414585113525,284.9486999511719,284.95001220703125,304.2421569824219,297.37896728515625,300.48614501953125,297.24005126953125,284.94891357421875,1.0,0.6011218428611755,1.0,1.0,0.962615430355072,1.0,-2.911024808883667,1.3452436923980713,1.5657812356948853,0.6805500984191895,0.937211573123932,0.937211573123932,0.0,224.8004150390625,232.0,76632.8203125,0.0,2518.028076171875,1.0,278.1499938964844,282.9667053222656,300.3778991699219,305.36407470703125,293.1499938964844,293.1499938964844,278.1499938964844,36034.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449557423591614,1.0,0.0,0.0,3.802323579788208,3.802349090576172,9.646980743127642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.0048828125,0.0,1709.601318359375,1895.4371337890625,0.0,2888.049560546875,0.9394654035568236,1.0,0.0,3.0,1.0,0.0
17683320,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7609298825263977,0.364643782377243,0.3334044516086578,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.859115481376648,0.5318411588668823,0.5081589221954346,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8812299966812134,0.575538158416748,0.4048716425895691,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7835251688957214,0.3986869156360626,0.3829637765884399,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.5940369367599487,0.170091763138771,0.7951414585113525,284.9486999511719,284.95001220703125,304.2421569824219,297.37896728515625,300.48614501953125,297.24005126953125,284.94891357421875,1.0,0.6011218428611755,1.0,1.0,0.962615430355072,1.0,-2.911024808883667,1.3452436923980713,1.5657812356948853,0.6805500984191895,0.937211573123932,0.937211573123932,0.0,224.8004150390625,232.0,76632.8203125,0.0,2518.028076171875,1.0,278.1499938964844,282.9667053222656,300.3778991699219,305.36407470703125,293.1499938964844,293.1499938964844,278.1499938964844,36034.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449557423591614,1.0,0.0,0.0,3.802323579788208,3.802349090576172,9.646980743127642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.0048828125,0.0,1709.601318359375,1895.4371337890625,0.0,2888.049560546875,0.9394654035568236,1.0,0.0,3.0,1.0,0.0
17683380,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7585852742195129,0.3641864359378814,0.3331042826175689,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8563480377197266,0.5309849977493286,0.5074707865715027,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8802865147590637,0.5785481929779053,0.4070397019386291,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7813907861709595,0.3987688720226288,0.3831557929515838,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5923586487770081,0.170161023736,0.7959921956062317,284.9530639648437,284.95001220703125,304.2360534667969,297.38592529296875,300.4828491210937,297.2397766113281,284.9532470703125,1.0,0.6031646132469177,1.0,1.0,0.9654940962791444,1.0,-2.913696527481079,1.3463413715362549,1.5673551559448242,0.6810383796691895,0.9376795887947084,0.9376795887947084,0.0,227.80831909179688,235.0,76692.0390625,0.0,2537.874755859375,1.0,278.1499938964844,282.9703369140625,300.38507080078125,305.37457275390625,293.1499938964844,293.1499938964844,278.1499938964844,36006.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447835445404053,1.0,0.0,0.0,3.802421092987061,3.802446603775024,9.647476417740108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.6904296875,0.0,1709.498291015625,1895.4371337890625,0.0,2886.4384765625,0.9394691586494446,1.0,0.0,3.0,1.0,0.0
17683440,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7585852742195129,0.3641864359378814,0.3331042826175689,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8563480377197266,0.5309849977493286,0.5074707865715027,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8802865147590637,0.5785481929779053,0.4070397019386291,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7813907861709595,0.3987688720226288,0.3831557929515838,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5923586487770081,0.170161023736,0.7959921956062317,284.9530639648437,284.95001220703125,304.2360534667969,297.38592529296875,300.4828491210937,297.2397766113281,284.9532470703125,1.0,0.6031646132469177,1.0,1.0,0.9654940962791444,1.0,-2.913696527481079,1.3463413715362549,1.5673551559448242,0.6810383796691895,0.9376795887947084,0.9376795887947084,0.0,227.80831909179688,235.0,76692.0390625,0.0,2537.874755859375,1.0,278.1499938964844,282.9703369140625,300.38507080078125,305.37457275390625,293.1499938964844,293.1499938964844,278.1499938964844,36006.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447835445404053,1.0,0.0,0.0,3.802421092987061,3.802446603775024,9.647476417740108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.6904296875,0.0,1709.498291015625,1895.4371337890625,0.0,2886.4384765625,0.9394691586494446,1.0,0.0,3.0,1.0,0.0
17683500,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7574329972267151,0.3639574646949768,0.3329541981220245,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8549873232841492,0.5305561423301697,0.5071261525154114,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8798247575759888,0.5800484418869019,0.4081205427646637,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7803394794464111,0.3988081216812134,0.3832504153251648,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.5915292501449585,0.1701960116624832,0.7964202165603638,284.9550476074219,284.95001220703125,304.2336120605469,297.3899230957031,300.4814758300781,297.2396240234375,284.9552307128906,1.0,0.6041838526725769,1.0,1.0,0.9669334292411804,1.0,-2.9150290489196777,1.346890211105347,1.5681389570236206,0.6812832355499268,0.9379986524581908,0.9379986524581908,0.0,229.31358337402344,235.0,76725.484375,0.0,2547.811767578125,1.0,278.1499938964844,282.9719543457031,300.3891296386719,305.380615234375,293.1499938964844,293.1499938964844,278.1499938964844,35993.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447012305259705,1.0,0.0,0.0,3.802822828292847,3.8028483390808105,9.649514822740457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.8505859375,0.0,1709.8763427734375,1895.4371337890625,0.0,2885.66845703125,0.939550757408142,1.0,0.0,3.0,1.0,0.0
17683560,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7562935948371887,0.3637280166149139,0.3328038454055786,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8536413908004761,0.5301264524459839,0.5067809820175171,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8793691396713257,0.5815445184707642,0.4091987609863281,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7792984247207642,0.3988458812236786,0.3833438158035278,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.590705931186676,0.1702310442924499,0.7968490123748779,284.9569396972656,284.95001220703125,304.2315368652344,297.39422607421875,300.48028564453125,297.2394714355469,284.95709228515625,1.0,0.6052013039588928,1.0,1.0,0.9683681726455688,1.0,-2.916357040405273,1.347438097000122,1.568919062614441,0.6815282702445984,0.9383715391159058,0.9383715391159058,0.0,230.8196258544922,238.0,76761.4765625,0.0,2557.7529296875,1.0,278.1499938964844,282.9734191894531,300.3934631347656,305.3871765136719,293.1499938964844,293.1499938964844,278.1499938964844,35980.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446208238601685,1.0,0.0,0.0,3.8034508228302,3.803476572036743,9.652702601670171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.5546875,0.0,1710.53076171875,1895.4371337890625,0.0,2884.91650390625,0.9396835565567015,1.0,0.0,3.0,1.0,0.0
17683620,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7544077038764954,0.3633411824703216,0.3325501978397369,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8514130115509033,0.5294026136398315,0.5061993598937988,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.878616988658905,0.5840485095977783,0.4110037088394165,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7775719165802002,0.3989054560661316,0.3834973275661468,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5893363952636719,0.1702897399663925,0.7975696325302124,284.9598083496094,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.2391967773437,284.9599609375,1.0,0.6069060564041138,1.0,1.0,0.970778465270996,1.0,-2.9185736179351807,1.348353624343872,1.5702199935913086,0.6819385290145874,0.9391218423843384,0.9391218423843384,0.0,233.35093688964844,238.0,76827.7265625,0.0,2574.451904296875,1.0,278.1499938964844,282.9756164550781,300.4014892578125,305.3993225097656,293.1499938964844,293.1499938964844,278.1499938964844,35960.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444932103157043,1.0,0.0,0.0,3.80503511428833,3.805060625076294,9.660745945438975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.7451171875,0.0,1712.2783203125,1895.4371337890625,0.0,2883.72265625,0.940026581287384,1.0,0.0,3.0,1.0,0.0
17683680,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7540522813796997,0.3632673323154449,0.3325017988681793,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8509929180145264,0.529264509677887,0.506088376045227,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8784754872322083,0.584524393081665,0.411346822977066,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7772461175918579,0.3989163935184479,0.3835262358188629,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.5890772342681885,0.1703008711338043,0.7977068424224854,284.9603271484375,284.95001220703125,304.2284851074219,297.40380859375,300.4783935546875,297.2391357421875,284.9604797363281,1.0,0.6072302460670471,1.0,1.0,0.9712375402450562,1.0,-2.9189939498901367,1.3485275506973269,1.5704665184020996,0.6820164918899536,0.9392756819725036,0.9392756819725036,0.0,233.8335418701172,241.0,76840.8515625,0.0,2577.634521484375,1.0,278.1499938964844,282.9760131835937,300.403076171875,305.4017333984375,293.1499938964844,293.1499938964844,278.1499938964844,35956.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444660902023315,1.0,0.0,0.0,3.805384397506714,3.8054099082946777,9.662519460107433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.556640625,0.0,1712.669677734375,1895.4371337890625,0.0,2883.468994140625,0.9401026964187622,1.0,0.0,3.0,1.0,0.0
17683740,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.7518590092658997,0.3628038763999939,0.3321976065635681,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8484000563621521,0.5283990502357483,0.5053927302360535,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8776039481163025,0.5874878168106079,0.4134837090969085,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.7752324342727661,0.3989801406860351,0.3837026059627533,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5874708294868469,0.1703697890043258,0.798562228679657,284.9633483886719,284.95001220703125,304.22674560546875,297.4144897460937,300.47711181640625,297.23876953125,284.9634704589844,1.0,0.6092507243156433,1.0,1.0,0.9741069674491882,1.0,-2.921600818634033,1.349606156349182,1.571994662284851,0.682500958442688,0.9403504133224488,0.9403504133224488,0.0,236.850326538086,229.0,76928.3125,0.0,2597.508544921875,1.0,278.1499938964844,282.9781494140625,300.41375732421875,305.4179382324219,293.1499938964844,293.1499938964844,278.1499938964844,35934.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443033695220947,1.0,0.0,0.0,3.808055877685547,3.808081388473511,9.676090257926262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.328125,0.0,1715.7181396484375,1895.4371337890625,0.0,2881.94677734375,0.9406893849372864,1.0,0.0,3.0,1.0,0.0
17683800,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.7518590092658997,0.3628038763999939,0.3321976065635681,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8484000563621521,0.5283990502357483,0.5053927302360535,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8776039481163025,0.5874878168106079,0.4134837090969085,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.7752324342727661,0.3989801406860351,0.3837026059627533,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5874708294868469,0.1703697890043258,0.798562228679657,284.9633483886719,284.95001220703125,304.22674560546875,297.4144897460937,300.47711181640625,297.23876953125,284.9634704589844,1.0,0.6092507243156433,1.0,1.0,0.9741069674491882,1.0,-2.921600818634033,1.349606156349182,1.571994662284851,0.682500958442688,0.9403504133224488,0.9403504133224488,0.0,236.850326538086,229.0,76928.3125,0.0,2597.508544921875,1.0,278.1499938964844,282.9781494140625,300.41375732421875,305.4179382324219,293.1499938964844,293.1499938964844,278.1499938964844,35934.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443033695220947,1.0,0.0,0.0,3.808055877685547,3.808081388473511,9.676090257926262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.328125,0.0,1715.7181396484375,1895.4371337890625,0.0,2881.94677734375,0.9406893849372864,1.0,0.0,3.0,1.0,0.0
17683860,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.7539861798286438,0.362358957529068,0.3316538333892822,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8507226705551147,0.5275401473045349,0.5044377446174622,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8821147084236145,0.5904518365859985,0.4154242575168609,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.7779134511947632,0.3990510702133178,0.383619099855423,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5897433161735535,0.1704557389020919,0.7982170581817627,284.9632263183594,284.95001220703125,304.22625732421875,297.4262390136719,300.4762878417969,297.2385559082031,284.9631652832031,1.0,0.6067798733711243,1.0,1.0,0.9769797921180724,1.0,-2.921619176864624,1.3494192361831665,1.5721999406814575,0.6823378801345825,0.9412481784820556,0.9412481784820556,0.0,233.12139892578125,217.0,76977.5625,0.0,2578.959716796875,1.0,278.1499938964844,282.9778747558594,300.42510986328125,305.43341064453125,293.1499938964844,293.1499938964844,278.1499938964844,35925.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440763354301453,1.0,0.0,0.0,3.810888528823853,3.810914278030396,9.69049096966046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.3291015625,0.0,1719.05517578125,1895.4371337890625,0.0,2879.82275390625,0.9413172006607056,1.0,0.0,3.0,1.0,0.0
17683920,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.7539861798286438,0.362358957529068,0.3316538333892822,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8507226705551147,0.5275401473045349,0.5044377446174622,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8821147084236145,0.5904518365859985,0.4154242575168609,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.7779134511947632,0.3990510702133178,0.383619099855423,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5897433161735535,0.1704557389020919,0.7982170581817627,284.9632263183594,284.95001220703125,304.22625732421875,297.4262390136719,300.4762878417969,297.2385559082031,284.9631652832031,1.0,0.6067798733711243,1.0,1.0,0.9769797921180724,1.0,-2.921619176864624,1.3494192361831665,1.5721999406814575,0.6823378801345825,0.9412481784820556,0.9412481784820556,0.0,233.12139892578125,217.0,76977.5625,0.0,2578.959716796875,1.0,278.1499938964844,282.9778747558594,300.42510986328125,305.43341064453125,293.1499938964844,293.1499938964844,278.1499938964844,35925.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440763354301453,1.0,0.0,0.0,3.810888528823853,3.810914278030396,9.69049096966046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.3291015625,0.0,1719.05517578125,1895.4371337890625,0.0,2879.82275390625,0.9413172006607056,1.0,0.0,3.0,1.0,0.0
17683980,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.75881028175354,0.3619620501995086,0.3310083746910095,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8560888767242432,0.5267072319984436,0.5033554434776306,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8899742364883423,0.5934308171272278,0.4172631502151489,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7834972143173218,0.3991506099700928,0.3834104537963867,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.5943847298622131,0.1705949157476425,0.7973791360855103,284.9613037109375,284.95001220703125,304.2268371582031,297.4389038085937,300.47613525390625,297.2387390136719,284.9612121582031,1.0,0.6022372841835022,1.0,1.0,0.9798526167869568,1.0,-2.920495748519897,1.34868586063385,1.5718098878860474,0.6818500757217407,0.941921055316925,0.941921055316925,0.0,225.5923614501953,205.0,77009.0703125,0.0,2539.37109375,1.0,278.1499938964844,282.9765014648437,300.4373779296875,305.4480285644531,293.1499938964844,293.1499938964844,278.1499938964844,35928.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437621593475342,1.0,0.0,0.0,3.813553333282471,3.8135790824890137,9.704048125058762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.015625,0.0,1722.296875,1895.4371337890625,0.0,2876.88427734375,0.9419174194335938,1.0,0.0,3.0,1.0,0.0
17684040,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.75881028175354,0.3619620501995086,0.3310083746910095,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8560888767242432,0.5267072319984436,0.5033554434776306,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8899742364883423,0.5934308171272278,0.4172631502151489,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7834972143173218,0.3991506099700928,0.3834104537963867,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.5943847298622131,0.1705949157476425,0.7973791360855103,284.9613037109375,284.95001220703125,304.2268371582031,297.4389038085937,300.47613525390625,297.2387390136719,284.9612121582031,1.0,0.6022372841835022,1.0,1.0,0.9798526167869568,1.0,-2.920495748519897,1.34868586063385,1.5718098878860474,0.6818500757217407,0.941921055316925,0.941921055316925,0.0,225.5923614501953,205.0,77009.0703125,0.0,2539.37109375,1.0,278.1499938964844,282.9765014648437,300.4373779296875,305.4480285644531,293.1499938964844,293.1499938964844,278.1499938964844,35928.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437621593475342,1.0,0.0,0.0,3.813553333282471,3.8135790824890137,9.704048125058762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.015625,0.0,1722.296875,1895.4371337890625,0.0,2876.88427734375,0.9419174194335938,1.0,0.0,3.0,1.0,0.0
17684100,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7619587182998657,0.3617822229862213,0.3306716084480285,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8595982193946838,0.5263028144836426,0.5027927160263062,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8947983980178833,0.5949277877807617,0.4181635081768036,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.787063479423523,0.3992125988006592,0.3832850456237793,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.597308874130249,0.1706864386796951,0.7969043254852295,284.96026611328125,284.95001220703125,304.2274780273437,297.445556640625,300.476318359375,297.23895263671875,284.9601745605469,1.0,0.5994759202003479,1.0,1.0,0.9812890291213988,1.0,-2.9197757244110107,1.3482439517974854,1.5715317726135254,0.6815640330314636,0.942196786403656,0.942196786403656,0.0,220.9984893798828,205.0,77022.7578125,0.0,2515.167724609375,1.0,278.1499938964844,282.9757995605469,300.4438781738281,305.4554748535156,293.1499938964844,293.1499938964844,278.1499938964844,35932.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435784578323364,1.0,0.0,0.0,3.814762115478516,3.81478762626648,9.710200856716256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.5849609375,0.0,1723.78515625,1895.4371337890625,0.0,2875.16650390625,0.942191243171692,1.0,0.0,3.0,1.0,0.0
17684160,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.76548832654953,0.3616124987602234,0.3303323090076446,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8635343313217163,0.5259054899215698,0.5022242069244385,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9000687003135681,0.5964285731315613,0.4190574586391449,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.7910174131393433,0.3992814421653747,0.3831537365913391,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.6005141735076904,0.1707900762557983,0.7964258790016174,284.9593200683594,284.95001220703125,304.2283630371094,297.452392578125,300.4766540527344,297.2392272949219,284.959228515625,1.0,0.5965226292610168,1.0,1.0,0.9826774597167968,1.0,-2.9190263748168945,1.3477916717529297,1.5712347030639648,0.6812734007835388,0.9424461126327516,0.9424461126327516,0.0,216.0877990722656,193.0,77036.328125,0.0,2489.345458984375,1.0,278.1499938964844,282.9752197265625,300.4505615234375,305.46307373046875,293.1499938964844,293.1499938964844,278.1499938964844,35936.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433825373649597,1.0,0.0,0.0,3.8158910274505615,3.815916776657105,9.71594886323146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.19140625,0.0,1725.18115234375,1895.4371337890625,0.0,2873.333984375,0.9424476027488708,1.0,0.0,3.0,1.0,0.0
17684220,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7736192345619202,0.3613012433052063,0.3296548724174499,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8726093173027039,0.525133490562439,0.5010819435119629,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9122846722602844,0.5994417071342468,0.4208340346813202,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7999774217605591,0.3994387686252594,0.382883757352829,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.6076392531394958,0.1710311472415924,0.7955009937286377,284.957763671875,284.95001220703125,304.2307434082031,297.4665832519531,300.4776306152344,297.2398986816406,284.95770263671875,1.0,0.5902026295661926,1.0,1.0,0.985454261302948,1.0,-2.9175376892089844,1.3468953371047974,1.5706422328948977,0.6806970834732056,0.942888617515564,0.942888617515564,0.0,205.60226440429688,181.0,77064.390625,0.0,2434.454833984375,1.0,278.1499938964844,282.974365234375,300.46453857421875,305.4789428710937,293.1499938964844,293.1499938964844,278.1499938964844,35944.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429661393165588,1.0,0.0,0.0,3.8179256916046143,3.817951440811157,9.726312555358163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.7587890625,0.0,1727.70458984375,1895.4371337890625,0.0,2869.43994140625,0.9429103136062622,1.0,0.0,3.0,1.0,0.0
17684280,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7736192345619202,0.3613012433052063,0.3296548724174499,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8726093173027039,0.525133490562439,0.5010819435119629,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9122846722602844,0.5994417071342468,0.4208340346813202,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7999774217605591,0.3994387686252594,0.382883757352829,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.6076392531394958,0.1710311472415924,0.7955009937286377,284.957763671875,284.95001220703125,304.2307434082031,297.4665832519531,300.4776306152344,297.2398986816406,284.95770263671875,1.0,0.5902026295661926,1.0,1.0,0.985454261302948,1.0,-2.9175376892089844,1.3468953371047974,1.5706422328948977,0.6806970834732056,0.942888617515564,0.942888617515564,0.0,205.60226440429688,181.0,77064.390625,0.0,2434.454833984375,1.0,278.1499938964844,282.974365234375,300.46453857421875,305.4789428710937,293.1499938964844,293.1499938964844,278.1499938964844,35944.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429661393165588,1.0,0.0,0.0,3.8179256916046143,3.817951440811157,9.726312555358163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.7587890625,0.0,1727.70458984375,1895.4371337890625,0.0,2869.43994140625,0.9429103136062622,1.0,0.0,3.0,1.0,0.0
17684340,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.7831910252571106,0.3610261082649231,0.3289873898029327,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8833101391792297,0.5243964791297913,0.4999472498893738,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9272907376289368,0.6024670600891113,0.4226014316082001,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.810202419757843,0.3996214270591736,0.3826136887073517,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6155359745025635,0.1713156104087829,0.7946605086326599,284.956787109375,284.95001220703125,304.2338256835937,297.4813842773437,300.4789123535156,297.2405090332031,284.95672607421875,1.0,0.5834816098213196,1.0,1.0,0.988231122493744,1.0,-2.91616153717041,1.346057653427124,1.570103883743286,0.6801538467407227,0.9432865381240844,0.9432865381240844,0.0,194.49459838867188,169.0,77095.171875,0.0,2376.7265625,1.0,278.1499938964844,282.9740295410156,300.479248046875,305.4956970214844,293.1499938964844,293.1499938964844,278.1499938964844,35950.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425338268280029,1.0,0.0,0.0,3.819701910018921,3.8197274208068848,9.735364301377558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.056640625,0.0,1729.906005859375,1895.4371337890625,0.0,2865.39794921875,0.9433141946792604,1.0,0.0,3.0,1.0,0.0
17684400,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.7831910252571106,0.3610261082649231,0.3289873898029327,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8833101391792297,0.5243964791297913,0.4999472498893738,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9272907376289368,0.6024670600891113,0.4226014316082001,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.810202419757843,0.3996214270591736,0.3826136887073517,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6155359745025635,0.1713156104087829,0.7946605086326599,284.956787109375,284.95001220703125,304.2338256835937,297.4813842773437,300.4789123535156,297.2405090332031,284.95672607421875,1.0,0.5834816098213196,1.0,1.0,0.988231122493744,1.0,-2.91616153717041,1.346057653427124,1.570103883743286,0.6801538467407227,0.9432865381240844,0.9432865381240844,0.0,194.49459838867188,169.0,77095.171875,0.0,2376.7265625,1.0,278.1499938964844,282.9740295410156,300.479248046875,305.4956970214844,293.1499938964844,293.1499938964844,278.1499938964844,35950.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425338268280029,1.0,0.0,0.0,3.819701910018921,3.8197274208068848,9.735364301377558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.056640625,0.0,1729.906005859375,1895.4371337890625,0.0,2865.39794921875,0.9433141946792604,1.0,0.0,3.0,1.0,0.0
17684460,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7941973209381104,0.3607813119888305,0.3283350765705108,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8956410884857178,0.5236889719963074,0.4988276064395904,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9441930055618286,0.6054996848106384,0.4243643283843994,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8211354613304138,0.3998251855373382,0.3823505342006683,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.6238774657249451,0.1716364026069641,0.7939241528511047,284.95635986328125,284.95001220703125,304.23748779296875,297.4967041015625,300.4805908203125,297.2412414550781,284.9563293457031,1.0,0.5765171051025391,1.0,1.0,0.9909777641296388,1.0,-2.914952039718628,1.3453062772750854,1.5696457624435425,0.6796602606773376,0.9436829686164856,0.9436829686164856,0.0,183.0459442138672,157.0,77130.265625,0.0,2317.6494140625,1.0,278.1499938964844,282.9741516113281,300.4945373535156,305.5133361816406,293.1499938964844,293.1499938964844,278.1499938964844,35954.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420973420143127,1.0,0.0,0.0,3.8213281631469727,3.821353912353516,9.743656619320973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.322265625,0.0,1731.9093017578125,1895.4371337890625,0.0,2861.317138671875,0.9436830282211304,1.0,0.0,3.0,1.0,0.0
17684520,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7941973209381104,0.3607813119888305,0.3283350765705108,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8956410884857178,0.5236889719963074,0.4988276064395904,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9441930055618286,0.6054996848106384,0.4243643283843994,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8211354613304138,0.3998251855373382,0.3823505342006683,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.6238774657249451,0.1716364026069641,0.7939241528511047,284.95635986328125,284.95001220703125,304.23748779296875,297.4967041015625,300.4805908203125,297.2412414550781,284.9563293457031,1.0,0.5765171051025391,1.0,1.0,0.9909777641296388,1.0,-2.914952039718628,1.3453062772750854,1.5696457624435425,0.6796602606773376,0.9436829686164856,0.9436829686164856,0.0,183.0459442138672,157.0,77130.265625,0.0,2317.6494140625,1.0,278.1499938964844,282.9741516113281,300.4945373535156,305.5133361816406,293.1499938964844,293.1499938964844,278.1499938964844,35954.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420973420143127,1.0,0.0,0.0,3.8213281631469727,3.821353912353516,9.743656619320973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.322265625,0.0,1731.9093017578125,1895.4371337890625,0.0,2861.317138671875,0.9436830282211304,1.0,0.0,3.0,1.0,0.0
17684580,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8066834807395935,0.3605618774890899,0.3276992738246918,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9099648594856262,0.5230066180229187,0.4977249205112457,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9620126485824584,0.6085343360900879,0.4261237978935241,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8331837058067322,0.4000475108623504,0.3820979297161102,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.6330695748329163,0.1719874888658523,0.7932940721511841,284.95635986328125,284.95001220703125,304.2416076660156,297.51239013671875,300.48248291015625,297.2419738769531,284.95635986328125,1.0,0.5693963766098022,1.0,1.0,0.9937244057655334,1.0,-2.913916110992432,1.3446426391601562,1.5692733526229858,0.679216742515564,0.944107174873352,0.944107174873352,0.0,171.41786193847656,145.0,77169.8984375,0.0,2258.034912109375,1.0,278.1499938964844,282.974609375,300.5102233886719,305.53173828125,293.1499938964844,293.1499938964844,278.1499938964844,35956.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416619896888733,1.0,0.0,0.0,3.82291316986084,3.822938919067383,9.751740890351357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.55078125,0.0,1733.845458984375,1895.4371337890625,0.0,2857.2470703125,0.944041073322296,1.0,0.0,3.0,1.0,0.0
17684640,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8066834807395935,0.3605618774890899,0.3276992738246918,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9099648594856262,0.5230066180229187,0.4977249205112457,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9620126485824584,0.6085343360900879,0.4261237978935241,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8331837058067322,0.4000475108623504,0.3820979297161102,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.6330695748329163,0.1719874888658523,0.7932940721511841,284.95635986328125,284.95001220703125,304.2416076660156,297.51239013671875,300.48248291015625,297.2419738769531,284.95635986328125,1.0,0.5693963766098022,1.0,1.0,0.9937244057655334,1.0,-2.913916110992432,1.3446426391601562,1.5692733526229858,0.679216742515564,0.944107174873352,0.944107174873352,0.0,171.41786193847656,145.0,77169.8984375,0.0,2258.034912109375,1.0,278.1499938964844,282.974609375,300.5102233886719,305.53173828125,293.1499938964844,293.1499938964844,278.1499938964844,35956.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416619896888733,1.0,0.0,0.0,3.82291316986084,3.822938919067383,9.751740890351357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.55078125,0.0,1733.845458984375,1895.4371337890625,0.0,2857.2470703125,0.944041073322296,1.0,0.0,3.0,1.0,0.0
17684700,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8133065104484558,0.3604607880115509,0.3273875117301941,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9185009002685548,0.5226749777793884,0.4971806704998016,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9709902405738832,0.610051155090332,0.4270018935203552,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8398498892784119,0.4001660048961639,0.3819765448570251,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.6381726264953613,0.1721734255552292,0.7930180430412292,284.9565124511719,284.95001220703125,304.2438049316406,297.5203552246094,300.4834899902344,297.24237060546875,284.9565124511719,1.0,0.5657907128334045,1.0,1.0,0.9950977563858032,1.0,-2.913466453552246,1.3443453311920166,1.5691211223602295,0.6790146231651306,0.9443371295928956,0.9443371295928956,0.0,165.55726623535156,145.0,77191.5546875,0.0,2228.1298828125,1.0,278.1499938964844,282.9749450683594,300.5181884765625,305.54119873046875,293.1499938964844,293.1499938964844,278.1499938964844,35956.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414472937583923,1.0,0.0,0.0,3.823720216751098,3.8237459659576416,9.755858627613634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.04296875,0.0,1734.8251953125,1895.4371337890625,0.0,2855.239990234375,0.9442228078842164,1.0,0.0,3.0,1.0,0.0
17684760,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8200937509536743,0.3603617548942566,0.3270778656005859,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9278404116630554,0.5223456621170044,0.4966388046741485,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.97983056306839,0.6115678548812866,0.4278801083564758,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8470308780670166,0.4002862274646759,0.3818570375442505,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.6436880230903625,0.1723618507385254,0.792754590511322,284.9566650390625,284.95001220703125,304.2460632324219,297.5283508300781,300.48455810546875,297.2427673339844,284.9566955566406,1.0,0.5621696710586548,0.9996101260185242,0.9996101260185242,0.9960781931877136,1.0,-2.913034677505493,1.3440632820129397,1.5689713954925537,0.6788239479064941,0.9445722699165344,0.9445722699165344,0.0,159.70314025878906,133.0,77213.828125,0.0,2198.300537109375,1.0,278.1499938964844,282.97528076171875,300.5262145996094,305.5507202148437,293.1499938964844,293.1499938964844,278.1499938964844,35956.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412306308746338,1.0,0.0,0.0,3.824531555175781,3.824557304382324,9.759999102243455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.6552734375,0.0,1735.808837890625,1895.4371337890625,0.0,2853.215087890625,0.9444053769111632,1.0,0.0,3.0,1.0,0.0
