time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8331077098846436,0.3601709306240082,0.3265190422534942,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9459571242332458,0.5217243432998657,0.4956486821174621,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9952279925346376,0.6150534749031067,0.4298959672451019,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.861400306224823,0.4004909694194793,0.3816419839859009,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6548137664794922,0.1727158278226852,0.7923842668533325,284.9529724121094,284.95001220703125,304.2503356933594,297.543212890625,300.4878845214844,297.2463073730469,284.95281982421875,1.0,0.5551477670669556,0.9988927841186525,0.9988927841186525,0.9978822469711304,1.0,-2.908432483673096,1.341683268547058,1.5667493343353271,0.6775040030479431,0.9444434642791748,0.9444434642791748,0.0,149.1383056640625,133.0,77186.890625,0.0,2141.251953125,1.0,278.1499938964844,282.9730529785156,300.540771484375,305.56475830078125,293.1499938964844,293.1499938964844,278.1499938964844,35972.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407354950904846,1.0,0.0,0.0,3.825110673904419,3.825136423110962,9.762954960024215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.5185546875,0.0,1736.635009765625,1895.4371337890625,0.0,2848.587890625,0.9445436000823976,1.0,0.0,3.0,1.0,0.0
17684880,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8342905044555664,0.3601536154747009,0.3264708817005157,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9475582838058472,0.5216692090034485,0.4955627620220184,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9964955449104308,0.615390956401825,0.4300912022590637,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8627263903617859,0.4005076587200165,0.3816234469413757,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6558459997177124,0.1727465987205505,0.7923569083213806,284.9524230957031,284.95001220703125,304.250732421875,297.54449462890625,300.4882202148437,297.24676513671875,284.9522705078125,1.0,0.5545202493667603,0.9988304376602172,0.9988304376602172,0.9980390667915344,1.0,-2.9078404903411865,1.3413825035095217,1.5664581060409546,0.6773403286933899,0.9444036483764648,0.9444036483764648,0.0,148.234619140625,121.0,77181.1171875,0.0,2136.203125,1.0,278.1499938964844,282.97271728515625,300.5420227050781,305.5657958984375,293.1499938964844,293.1499938964844,278.1499938964844,35974.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406872153282166,1.0,0.0,0.0,3.825114727020264,3.825140476226807,9.762976560523384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.0185546875,0.0,1736.6573486328125,1895.4371337890625,0.0,2848.136474609375,0.9445456266403198,1.0,0.0,3.0,1.0,0.0
17684940,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8477403521537781,0.3598940670490265,0.3259179294109344,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9646905064582824,0.520936906337738,0.4945423603057861,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9990000128746032,0.6202676892280579,0.4142074882984161,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8778788447380066,0.4006774425506592,0.3814458549022674,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6677386164665222,0.17310132086277,0.7922784090042114,284.9364318847656,284.95001220703125,304.2554626464844,297.5606994628906,300.4933776855469,297.2548217773437,284.9349670410156,1.0,0.5461456179618835,0.9980506896972656,0.9980506896972656,1.0,1.0,-2.891643762588501,1.3333021402359009,1.5583416223526,0.6731334328651428,0.9431598782539368,0.9431598782539368,0.0,138.3544921875,124.0,76962.4453125,0.0,2056.37109375,1.0,278.1499938964844,282.9609375,300.5572204589844,305.5741271972656,293.1499938964844,293.1499938964844,278.1499938964844,36026.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400299549102783,1.0,0.0,0.0,3.82472562789917,3.824751377105713,9.76098931460001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.255859375,0.0,1736.5960693359375,1895.4371337890625,0.0,2841.9951171875,0.9444756507873536,1.0,0.0,3.0,1.0,0.0
17685000,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8477403521537781,0.3598940670490265,0.3259179294109344,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9646905064582824,0.520936906337738,0.4945423603057861,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9990000128746032,0.6202676892280579,0.4142074882984161,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8778788447380066,0.4006774425506592,0.3814458549022674,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6677386164665222,0.17310132086277,0.7922784090042114,284.9364318847656,284.95001220703125,304.2554626464844,297.5606994628906,300.4933776855469,297.2548217773437,284.9349670410156,1.0,0.5461456179618835,0.9980506896972656,0.9980506896972656,1.0,1.0,-2.891643762588501,1.3333021402359009,1.5583416223526,0.6731334328651428,0.9431598782539368,0.9431598782539368,0.0,138.3544921875,124.0,76962.4453125,0.0,2056.37109375,1.0,278.1499938964844,282.9609375,300.5572204589844,305.5741271972656,293.1499938964844,293.1499938964844,278.1499938964844,36026.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400299549102783,1.0,0.0,0.0,3.82472562789917,3.824751377105713,9.76098931460001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.255859375,0.0,1736.5960693359375,1895.4371337890625,0.0,2841.9951171875,0.9444756507873536,1.0,0.0,3.0,1.0,0.0
17685060,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8543388843536377,0.3595794141292572,0.3254795372486114,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.972169816493988,0.5201066732406616,0.493609219789505,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6276885271072388,0.4038354456424713,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8854339718818665,0.4007534980773926,0.3813641965389251,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.6739383935928345,0.1734546571969986,0.7930428981781006,284.9212951660156,284.95001220703125,304.2601318359375,297.5768737792969,300.50518798828125,297.2745666503906,284.9209899902344,1.0,0.5418676137924194,0.9955874681472778,0.9955874681472778,1.0,1.0,-2.878331661224365,1.3267511129379272,1.551580548286438,0.6693388223648071,0.9405326247215272,0.9405326247215272,0.0,133.68328857421875,127.0,76755.3125,0.0,2011.373046875,1.0,278.1499938964844,282.95245361328125,300.5713806152344,305.5711669921875,293.1499938964844,293.1499938964844,278.1499938964844,36119.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388539552688599,1.0,0.0,0.0,3.820076942443848,3.820102691650391,9.737276513988036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.2890625,0.0,1731.68212890625,1895.4371337890625,0.0,2831.009521484375,0.9434966444969176,1.0,0.0,3.0,1.0,0.0
17685120,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8543388843536377,0.3595794141292572,0.3254795372486114,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.972169816493988,0.5201066732406616,0.493609219789505,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6276885271072388,0.4038354456424713,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8854339718818665,0.4007534980773926,0.3813641965389251,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.6739383935928345,0.1734546571969986,0.7930428981781006,284.9212951660156,284.95001220703125,304.2601318359375,297.5768737792969,300.50518798828125,297.2745666503906,284.9209899902344,1.0,0.5418676137924194,0.9955874681472778,0.9955874681472778,1.0,1.0,-2.878331661224365,1.3267511129379272,1.551580548286438,0.6693388223648071,0.9405326247215272,0.9405326247215272,0.0,133.68328857421875,127.0,76755.3125,0.0,2011.373046875,1.0,278.1499938964844,282.95245361328125,300.5713806152344,305.5711669921875,293.1499938964844,293.1499938964844,278.1499938964844,36119.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388539552688599,1.0,0.0,0.0,3.820076942443848,3.820102691650391,9.737276513988036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.2890625,0.0,1731.68212890625,1895.4371337890625,0.0,2831.009521484375,0.9434966444969176,1.0,0.0,3.0,1.0,0.0
17685180,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.857360303401947,0.359330266714096,0.3251741528511047,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9752733111381532,0.519335925579071,0.492798775434494,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9990000128746032,0.6347389221191406,0.3991172611713409,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8890177011489868,0.4008583724498749,0.381381630897522,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.677157461643219,0.1738457679748535,0.7944115400314331,284.9217529296875,284.95001220703125,304.2646484375,297.5928955078125,300.51568603515625,297.291259765625,284.9219055175781,1.0,0.5400031805038452,0.9931243062019348,0.9931243062019348,1.0,1.0,-2.8729805946350098,1.3240538835525513,1.5489267110824585,0.6677548885345459,0.9386281967163086,0.9386281967163086,0.0,131.62135314941406,145.0,76692.390625,0.0,1992.490478515625,1.0,278.1499938964844,282.9551696777344,300.5878601074219,305.5805358886719,293.1499938964844,293.1499938964844,278.1499938964844,36148.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378385305404663,1.0,0.0,0.0,3.8143835067749023,3.814409255981445,9.708272727948497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.578125,0.0,1725.01806640625,1895.4371337890625,0.0,2821.52734375,0.9422425627708436,1.0,0.0,3.0,1.0,0.0
17685240,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.857360303401947,0.359330266714096,0.3251741528511047,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9752733111381532,0.519335925579071,0.492798775434494,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9990000128746032,0.6347389221191406,0.3991172611713409,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8890177011489868,0.4008583724498749,0.381381630897522,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.677157461643219,0.1738457679748535,0.7944115400314331,284.9217529296875,284.95001220703125,304.2646484375,297.5928955078125,300.51568603515625,297.291259765625,284.9219055175781,1.0,0.5400031805038452,0.9931243062019348,0.9931243062019348,1.0,1.0,-2.8729805946350098,1.3240538835525513,1.5489267110824585,0.6677548885345459,0.9386281967163086,0.9386281967163086,0.0,131.62135314941406,145.0,76692.390625,0.0,1992.490478515625,1.0,278.1499938964844,282.9551696777344,300.5878601074219,305.5805358886719,293.1499938964844,293.1499938964844,278.1499938964844,36148.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378385305404663,1.0,0.0,0.0,3.8143835067749023,3.814409255981445,9.708272727948497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.578125,0.0,1725.01806640625,1895.4371337890625,0.0,2821.52734375,0.9422425627708436,1.0,0.0,3.0,1.0,0.0
17685300,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8551199436187744,0.359240174293518,0.3251258134841919,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9726852774620056,0.5189968347549438,0.4925092458724975,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9990000128746032,0.6376658082008362,0.40226611495018,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.886719822883606,0.4009464085102081,0.3814969956874847,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.6756247282028198,0.1740619987249374,0.7955695986747742,284.9302673339844,284.95001220703125,304.26678466796875,297.6007995605469,300.519775390625,297.29656982421875,284.9314270019531,1.0,0.5419034361839294,0.9918926954269408,0.9918926954269408,1.0,1.0,-2.877872467041016,1.3264230489730835,1.551449418067932,0.6688205003738403,0.9384039044380188,0.9384039044380188,0.0,133.03172302246094,145.0,76787.6015625,0.0,2007.4359130859373,1.0,278.1499938964844,282.9631042480469,300.5966491699219,305.5909423828125,293.1499938964844,293.1499938964844,278.1499938964844,36132.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374746441841125,1.0,0.0,0.0,3.8119537830352783,3.811979532241821,9.695909284346271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.98046875,0.0,1721.9598388671875,1895.4371337890625,0.0,2818.13037109375,0.94169682264328,1.0,0.0,3.0,1.0,0.0
17685360,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8508025407791138,0.3591757118701935,0.3251506686210632,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9676182866096495,0.5187050104141235,0.4923119246959686,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9990000128746032,0.6396902799606323,0.4086245894432068,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8821383714675903,0.4010719060897827,0.3816960155963897,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6723284125328064,0.1742835491895675,0.7970206141471863,284.94610595703125,284.95001220703125,304.26885986328125,297.608642578125,300.521484375,297.2970886230469,284.9476623535156,1.0,0.5450865030288696,0.9906091094017028,0.9906091094017028,1.0,1.0,-2.887283563613892,1.3309682607650757,1.5563154220581057,0.6711764931678772,0.9391283392906188,0.9391283392906188,0.0,135.90907287597656,148.0,76972.5,0.0,2037.1119384765625,1.0,278.1499938964844,282.9756164550781,300.6061706542969,305.6087951660156,293.1499938964844,293.1499938964844,278.1499938964844,36078.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373313546180725,1.0,0.0,0.0,3.8108878135681152,3.810913324356079,9.69048642218695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.2568359375,0.0,1720.248291015625,1895.4371337890625,0.0,2816.79248046875,0.9414330124855042,1.0,0.0,3.0,1.0,0.0
17685420,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8452720642089844,0.3590093851089477,0.3251383006572723,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9607094526290894,0.518149733543396,0.4919161200523376,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.9990000128746032,0.6424677968025208,0.4170049428939819,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8763719797134399,0.401348739862442,0.3820816874504089,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.668268620967865,0.1746656745672226,0.7994435429573059,284.9693603515625,284.95001220703125,304.27264404296875,297.6240234375,300.5203552246094,297.2907409667969,284.97021484375,1.0,0.5489896535873413,0.988041877746582,0.988041877746582,1.0,1.0,-2.9002506732940674,1.3371490240097046,1.5631015300750732,0.6745789647102356,0.9415039420127868,0.9415039420127868,0.0,139.7964630126953,151.0,77267.1953125,0.0,2077.90234375,1.0,278.1499938964844,282.9925537109375,300.6243896484375,305.6484375,293.1499938964844,293.1499938964844,278.1499938964844,35958.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375288844108582,1.0,0.0,0.0,3.812805652618408,3.812831163406372,9.70024302660022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12597.5107421875,0.0,1721.631591796875,1895.4371337890625,0.0,2818.636474609375,0.9417863488197328,1.0,0.0,3.0,1.0,0.0
17685480,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8452720642089844,0.3590093851089477,0.3251383006572723,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9607094526290894,0.518149733543396,0.4919161200523376,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.9990000128746032,0.6424677968025208,0.4170049428939819,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8763719797134399,0.401348739862442,0.3820816874504089,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.668268620967865,0.1746656745672226,0.7994435429573059,284.9693603515625,284.95001220703125,304.27264404296875,297.6240234375,300.5203552246094,297.2907409667969,284.97021484375,1.0,0.5489896535873413,0.988041877746582,0.988041877746582,1.0,1.0,-2.9002506732940674,1.3371490240097046,1.5631015300750732,0.6745789647102356,0.9415039420127868,0.9415039420127868,0.0,139.7964630126953,151.0,77267.1953125,0.0,2077.90234375,1.0,278.1499938964844,282.9925537109375,300.6243896484375,305.6484375,293.1499938964844,293.1499938964844,278.1499938964844,35958.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375288844108582,1.0,0.0,0.0,3.812805652618408,3.812831163406372,9.70024302660022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12597.5107421875,0.0,1721.631591796875,1895.4371337890625,0.0,2818.636474609375,0.9417863488197328,1.0,0.0,3.0,1.0,0.0
17685540,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8404025435447693,0.358774185180664,0.3250584900379181,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9543201327323914,0.5175688862800598,0.4914990663528442,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.644769012928009,0.4245730340480804,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.871353268623352,0.4016131162643432,0.3824552893638611,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6646983623504639,0.174985721707344,0.8015244603157043,284.9848327636719,284.95001220703125,304.27587890625,297.638916015625,300.5178527832031,297.282470703125,284.9854736328125,1.0,0.5526580810546875,0.985474705696106,0.985474705696106,1.0,1.0,-2.911701440811157,1.3426059484481812,1.569095492362976,0.6774983406066895,0.944576382637024,0.944576382637024,0.0,143.35411071777344,154.0,77545.453125,0.0,2114.830810546875,1.0,278.1499938964844,283.0032653808594,300.64031982421875,305.6841125488281,293.1499938964844,293.1499938964844,278.1499938964844,35863.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378720879554749,1.0,0.0,0.0,3.818346738815308,3.818372249603272,9.72845782598597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.69140625,0.0,1727.5809326171875,1895.4371337890625,0.0,2821.840576171875,0.9429688453674316,1.0,0.0,3.0,1.0,0.0
17685600,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8404025435447693,0.358774185180664,0.3250584900379181,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9543201327323914,0.5175688862800598,0.4914990663528442,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.644769012928009,0.4245730340480804,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.871353268623352,0.4016131162643432,0.3824552893638611,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6646983623504639,0.174985721707344,0.8015244603157043,284.9848327636719,284.95001220703125,304.27587890625,297.638916015625,300.5178527832031,297.282470703125,284.9854736328125,1.0,0.5526580810546875,0.985474705696106,0.985474705696106,1.0,1.0,-2.911701440811157,1.3426059484481812,1.569095492362976,0.6774983406066895,0.944576382637024,0.944576382637024,0.0,143.35411071777344,154.0,77545.453125,0.0,2114.830810546875,1.0,278.1499938964844,283.0032653808594,300.64031982421875,305.6841125488281,293.1499938964844,293.1499938964844,278.1499938964844,35863.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378720879554749,1.0,0.0,0.0,3.818346738815308,3.818372249603272,9.72845782598597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.69140625,0.0,1727.5809326171875,1895.4371337890625,0.0,2821.840576171875,0.9429688453674316,1.0,0.0,3.0,1.0,0.0
17685660,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.835854709148407,0.3584842979907989,0.3249245584011078,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9481199979782104,0.5169529318809509,0.4910480082035064,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.6467763185501099,0.4317974746227264,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8667044639587402,0.4018512964248657,0.3828038573265075,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6613596081733704,0.1752577275037765,0.8033630847930908,284.9960327148437,284.95001220703125,304.2784118652344,297.6532287597656,300.5145263671875,297.2734680175781,284.9964904785156,1.0,0.556130588054657,0.9822973608970642,0.9822973608970642,1.0,1.0,-2.922311544418335,1.3476221561431885,1.5746893882751465,0.6801646947860718,0.9481769800186156,0.9481769800186156,0.0,146.79200744628906,157.0,77820.1875,0.0,2149.995361328125,1.0,278.1499938964844,283.0101928710937,300.6549987792969,305.7178649902344,293.1499938964844,293.1499938964844,278.1499938964844,35786.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382502794265747,1.0,0.0,0.0,3.82660436630249,3.826630115509033,9.770581073098583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.8486328125,0.0,1736.990966796875,1895.4371337890625,0.0,2825.3720703125,0.94477516412735,1.0,0.0,3.0,1.0,0.0
17685720,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.835854709148407,0.3584842979907989,0.3249245584011078,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9481199979782104,0.5169529318809509,0.4910480082035064,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.6467763185501099,0.4317974746227264,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8667044639587402,0.4018512964248657,0.3828038573265075,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6613596081733704,0.1752577275037765,0.8033630847930908,284.9960327148437,284.95001220703125,304.2784118652344,297.6532287597656,300.5145263671875,297.2734680175781,284.9964904785156,1.0,0.556130588054657,0.9822973608970642,0.9822973608970642,1.0,1.0,-2.922311544418335,1.3476221561431885,1.5746893882751465,0.6801646947860718,0.9481769800186156,0.9481769800186156,0.0,146.79200744628906,157.0,77820.1875,0.0,2149.995361328125,1.0,278.1499938964844,283.0101928710937,300.6549987792969,305.7178649902344,293.1499938964844,293.1499938964844,278.1499938964844,35786.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382502794265747,1.0,0.0,0.0,3.82660436630249,3.826630115509033,9.770581073098583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.8486328125,0.0,1736.990966796875,1895.4371337890625,0.0,2825.3720703125,0.94477516412735,1.0,0.0,3.0,1.0,0.0
17685780,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8315625786781311,0.3581432998180389,0.3247403502464294,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9420980215072632,0.5162983536720276,0.4905577898025512,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.6484993696212769,0.438737154006958,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8623586893081665,0.4020561277866363,0.3831191658973694,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.658212423324585,0.1754854023456573,0.8049802780151367,285.0036926269531,284.95001220703125,304.2801513671875,297.66680908203125,300.51055908203125,297.2640686035156,285.0040283203125,1.0,0.5594327449798584,0.9791200160980223,0.9791200160980223,1.0,1.0,-2.9321651458740234,1.352264404296875,1.5799007415771484,0.6826261281967163,0.9521639943122864,0.9521639943122864,0.0,150.13108825683594,160.0,78090.9453125,0.0,2183.59814453125,1.0,278.1499938964844,283.0139465332031,300.6687316894531,305.7502136230469,293.1499938964844,293.1499938964844,278.1499938964844,35729.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386417031288147,1.0,0.0,0.0,3.837076187133789,3.837101936340332,9.82412984740222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.0048828125,0.0,1749.2991943359375,1895.4371337890625,0.0,2829.027587890625,0.9470937252044678,1.0,0.0,3.0,1.0,0.0
17685840,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8315625786781311,0.3581432998180389,0.3247403502464294,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9420980215072632,0.5162983536720276,0.4905577898025512,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.6484993696212769,0.438737154006958,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8623586893081665,0.4020561277866363,0.3831191658973694,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.658212423324585,0.1754854023456573,0.8049802780151367,285.0036926269531,284.95001220703125,304.2801513671875,297.66680908203125,300.51055908203125,297.2640686035156,285.0040283203125,1.0,0.5594327449798584,0.9791200160980223,0.9791200160980223,1.0,1.0,-2.9321651458740234,1.352264404296875,1.5799007415771484,0.6826261281967163,0.9521639943122864,0.9521639943122864,0.0,150.13108825683594,160.0,78090.9453125,0.0,2183.59814453125,1.0,278.1499938964844,283.0139465332031,300.6687316894531,305.7502136230469,293.1499938964844,293.1499938964844,278.1499938964844,35729.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386417031288147,1.0,0.0,0.0,3.837076187133789,3.837101936340332,9.82412984740222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.0048828125,0.0,1749.2991943359375,1895.4371337890625,0.0,2829.027587890625,0.9470937252044678,1.0,0.0,3.0,1.0,0.0
17685900,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8294950723648071,0.3579546809196472,0.3246306180953979,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9391526579856871,0.5159565806388855,0.4902979433536529,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.649247407913208,0.44211545586586,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8602831363677979,0.4021452069282532,0.3832633197307586,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6567010283470154,0.1755838841199875,0.8057128190994263,285.00640869140625,284.95001220703125,304.2807006835937,297.67333984375,300.5083312988281,297.2592468261719,285.0066833496094,1.0,0.5610276460647583,0.9775313138961792,0.9775313138961792,1.0,1.0,-2.936835527420044,1.3544588088989258,1.5823767185211182,0.6837877035140991,0.9542585611343384,0.9542585611343384,0.0,151.7693328857422,160.0,78224.21875,0.0,2199.877197265625,1.0,278.1499938964844,283.014892578125,300.6752319335937,305.765869140625,293.1499938964844,293.1499938964844,278.1499938964844,35707.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388384580612183,1.0,0.0,0.0,3.842949867248535,3.842975854873657,9.85423071142577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12786.1015625,0.0,1756.314697265625,1895.4371337890625,0.0,2830.864990234375,0.9484021663665771,1.0,0.0,3.0,1.0,0.0
17685960,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8274648785591125,0.3577592372894287,0.3245144486427307,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9362396001815796,0.5156092643737793,0.4900325834751129,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.6499465107917786,0.4454579949378967,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8582567572593689,0.4022288918495178,0.3834022581577301,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6552233099937439,0.1756768226623535,0.8064185380935669,285.0087585449219,284.95001220703125,304.2809753417969,297.6796264648437,300.5059509277344,297.25439453125,285.00897216796875,1.0,0.5626021027565002,0.975972056388855,0.975972056388855,1.0,1.0,-2.9414103031158447,1.3566068410873413,1.5848034620285034,0.6849244236946106,0.956380307674408,0.956380307674408,0.0,153.39976501464844,163.0,78356.3515625,0.0,2215.99853515625,1.0,278.1499938964844,283.0155029296875,300.6815795898437,305.78125,293.1499938964844,293.1499938964844,278.1499938964844,35689.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390424847602844,1.0,0.0,0.0,3.8490045070648193,3.849030494689941,9.885305871648598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.962890625,0.0,1763.596435546875,1895.4371337890625,0.0,2832.7705078125,0.949752926826477,1.0,0.0,3.0,1.0,0.0
17686020,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8234938383102417,0.3573431074619293,0.3242588639259338,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9305151104927064,0.514894425868988,0.4894824028015136,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.6511617302894592,0.4520318508148193,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.854335367679596,0.4023759067058563,0.3836607635021209,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6523553729057312,0.1758429557085037,0.8077365159988403,285.0121154785156,284.95001220703125,304.2807312011719,297.6914978027344,300.5007019042969,297.2444763183594,285.01226806640625,1.0,0.5656757950782776,0.9728535413742064,0.9728535413742064,1.0,1.0,-2.950147867202759,1.3606983423233032,1.589449405670166,0.6870887279510498,0.9606977105140686,0.9606977105140686,0.0,156.63685607910156,166.0,78614.609375,0.0,2247.608154296875,1.0,278.1499938964844,283.015625,300.6935119628906,305.8110046386719,293.1499938964844,293.1499938964844,278.1499938964844,35662.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394604325294495,1.0,0.0,0.0,3.86167311668396,3.861699104309082,9.950485946319532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12862.455078125,0.0,1778.9935302734375,1895.4371337890625,0.0,2836.674560546875,0.952587902545929,1.0,0.0,3.0,1.0,0.0
17686080,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8234938383102417,0.3573431074619293,0.3242588639259338,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9305151104927064,0.514894425868988,0.4894824028015136,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.6511617302894592,0.4520318508148193,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.854335367679596,0.4023759067058563,0.3836607635021209,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6523553729057312,0.1758429557085037,0.8077365159988403,285.0121154785156,284.95001220703125,304.2807312011719,297.6914978027344,300.5007019042969,297.2444763183594,285.01226806640625,1.0,0.5656757950782776,0.9728535413742064,0.9728535413742064,1.0,1.0,-2.950147867202759,1.3606983423233032,1.589449405670166,0.6870887279510498,0.9606977105140686,0.9606977105140686,0.0,156.63685607910156,166.0,78614.609375,0.0,2247.608154296875,1.0,278.1499938964844,283.015625,300.6935119628906,305.8110046386719,293.1499938964844,293.1499938964844,278.1499938964844,35662.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394604325294495,1.0,0.0,0.0,3.86167311668396,3.861699104309082,9.950485946319532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12862.455078125,0.0,1778.9935302734375,1895.4371337890625,0.0,2836.674560546875,0.952587902545929,1.0,0.0,3.0,1.0,0.0
17686140,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8191566467285156,0.3568720519542694,0.323971688747406,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9243051409721376,0.5141283273696899,0.4889037013053894,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9984447360038756,0.6523846387863159,0.4563143849372864,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8500831723213196,0.4024685621261596,0.3838883638381958,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6492191553115845,0.1759709268808365,0.8089600801467896,285.01104736328125,284.95001220703125,304.279296875,297.70233154296875,300.4951477050781,297.2354736328125,285.010986328125,1.0,0.5684773325920105,0.9697350859642028,0.9697350859642028,1.0,1.0,-2.955779790878296,1.3632664680480957,1.5925133228302002,0.6884638667106628,0.9647303223609924,0.9647303223609924,0.0,160.1153564453125,169.0,78818.234375,0.0,2275.218017578125,1.0,278.1499938964844,283.01239013671875,300.70416259765625,305.8367919921875,293.1499938964844,293.1499938964844,278.1499938964844,35657.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398296236991882,1.0,0.0,0.0,3.874450445175171,3.874476671218872,1.0016442502092104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12903.3623046875,0.0,1794.789794921875,1895.4371337890625,0.0,2840.12353515625,0.9554606676101683,1.0,0.0,3.0,1.0,0.0
17686200,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8191566467285156,0.3568720519542694,0.323971688747406,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9243051409721376,0.5141283273696899,0.4889037013053894,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9984447360038756,0.6523846387863159,0.4563143849372864,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8500831723213196,0.4024685621261596,0.3838883638381958,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6492191553115845,0.1759709268808365,0.8089600801467896,285.01104736328125,284.95001220703125,304.279296875,297.70233154296875,300.4951477050781,297.2354736328125,285.010986328125,1.0,0.5684773325920105,0.9697350859642028,0.9697350859642028,1.0,1.0,-2.955779790878296,1.3632664680480957,1.5925133228302002,0.6884638667106628,0.9647303223609924,0.9647303223609924,0.0,160.1153564453125,169.0,78818.234375,0.0,2275.218017578125,1.0,278.1499938964844,283.01239013671875,300.70416259765625,305.8367919921875,293.1499938964844,293.1499938964844,278.1499938964844,35657.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398296236991882,1.0,0.0,0.0,3.874450445175171,3.874476671218872,1.0016442502092104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12903.3623046875,0.0,1794.789794921875,1895.4371337890625,0.0,2840.12353515625,0.9554606676101683,1.0,0.0,3.0,1.0,0.0
17686260,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8144739270210266,0.356346994638443,0.3236508667469024,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9177577495574952,0.5133034586906433,0.4882874488830566,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9949131608009338,0.6539950370788574,0.4574961066246032,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8455703854560852,0.4025001227855682,0.3840758800506592,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.645878791809082,0.1760648190975189,0.8100963830947876,285.0052795410156,284.95001220703125,304.27655029296875,297.7120361328125,300.4901123046875,297.22882080078125,285.0050354003906,1.0,0.5709431767463684,0.9666547775268556,0.9666547775268556,1.0,1.0,-2.9579436779022217,1.3641458749771118,1.5937976837158203,0.688917338848114,0.9681611061096193,0.9681611061096193,0.0,163.79917907714844,172.0,78953.765625,0.0,2297.41650390625,1.0,278.1499938964844,283.0058898925781,300.71343994140625,305.8570861816406,293.1499938964844,293.1499938964844,278.1499938964844,35674.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401046395301819,1.0,0.0,0.0,3.886460781097412,3.886487007141113,1.0078638297272846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12931.54296875,0.0,1809.90869140625,1895.4371337890625,0.0,2842.69287109375,0.9581746459007264,1.0,0.0,3.0,1.0,0.0
17686320,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8144739270210266,0.356346994638443,0.3236508667469024,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9177577495574952,0.5133034586906433,0.4882874488830566,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9949131608009338,0.6539950370788574,0.4574961066246032,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8455703854560852,0.4025001227855682,0.3840758800506592,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.645878791809082,0.1760648190975189,0.8100963830947876,285.0052795410156,284.95001220703125,304.27655029296875,297.7120361328125,300.4901123046875,297.22882080078125,285.0050354003906,1.0,0.5709431767463684,0.9666547775268556,0.9666547775268556,1.0,1.0,-2.9579436779022217,1.3641458749771118,1.5937976837158203,0.688917338848114,0.9681611061096193,0.9681611061096193,0.0,163.79917907714844,172.0,78953.765625,0.0,2297.41650390625,1.0,278.1499938964844,283.0058898925781,300.71343994140625,305.8570861816406,293.1499938964844,293.1499938964844,278.1499938964844,35674.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401046395301819,1.0,0.0,0.0,3.886460781097412,3.886487007141113,1.0078638297272846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12931.54296875,0.0,1809.90869140625,1895.4371337890625,0.0,2842.69287109375,0.9581746459007264,1.0,0.0,3.0,1.0,0.0
17686380,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8101069927215576,0.3557874262332916,0.3232832551002502,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9119125604629515,0.5124342441558838,0.4876136481761932,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.991734266281128,0.6558365225791931,0.4588351547718048,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.841524064540863,0.4024836122989654,0.3842024803161621,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6428974866867065,0.1761380434036255,0.8110724091529846,284.99908447265625,284.95001220703125,304.2723999023437,297.7204895019531,300.4852905273437,297.2239990234375,284.99884033203125,1.0,0.5732049942016602,0.963574469089508,0.963574469089508,1.0,1.0,-2.9596667289733887,1.3648130893707275,1.5948536396026611,0.6892237067222595,0.971100091934204,0.971100091934204,0.0,167.22381591796875,175.0,79068.8359375,0.0,2317.735107421875,1.0,278.1499938964844,282.9994812011719,300.7214660644531,305.8734741210937,293.1499938964844,293.1499938964844,278.1499938964844,35702.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84027498960495,1.0,0.0,0.0,3.897224187850952,3.897250652313232,1.013454038911732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.9296875,0.0,1823.631591796875,1895.4371337890625,0.0,2844.28466796875,0.9606180787086488,1.0,0.0,3.0,1.0,0.0
17686440,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8101069927215576,0.3557874262332916,0.3232832551002502,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9119125604629515,0.5124342441558838,0.4876136481761932,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.991734266281128,0.6558365225791931,0.4588351547718048,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.841524064540863,0.4024836122989654,0.3842024803161621,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6428974866867065,0.1761380434036255,0.8110724091529846,284.99908447265625,284.95001220703125,304.2723999023437,297.7204895019531,300.4852905273437,297.2239990234375,284.99884033203125,1.0,0.5732049942016602,0.963574469089508,0.963574469089508,1.0,1.0,-2.9596667289733887,1.3648130893707275,1.5948536396026611,0.6892237067222595,0.971100091934204,0.971100091934204,0.0,167.22381591796875,175.0,79068.8359375,0.0,2317.735107421875,1.0,278.1499938964844,282.9994812011719,300.7214660644531,305.8734741210937,293.1499938964844,293.1499938964844,278.1499938964844,35702.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84027498960495,1.0,0.0,0.0,3.897224187850952,3.897250652313232,1.013454038911732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.9296875,0.0,1823.631591796875,1895.4371337890625,0.0,2844.28466796875,0.9606180787086488,1.0,0.0,3.0,1.0,0.0
17686500,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8079881072044373,0.3555006384849548,0.3230901062488556,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9092041850090028,0.511990487575531,0.4872645735740661,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9902194142341614,0.6567710638046265,0.4595228433609009,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8396230936050415,0.4024651944637298,0.3842525482177734,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6415022015571594,0.1761703193187713,0.8115276098251343,284.9961853027344,284.95001220703125,304.26971435546875,297.7242126464844,300.4827575683594,297.2218322753906,284.9959411621094,1.0,0.5742899179458618,0.9620343446731568,0.9620343446731568,1.0,1.0,-2.960448980331421,1.365106225013733,1.595342755317688,0.6893556714057922,0.9724307656288148,0.9724307656288148,0.0,168.87818908691406,175.0,79120.9140625,0.0,2327.484375,1.0,278.1499938964844,282.9965209960937,300.7250366210937,305.8808288574219,293.1499938964844,293.1499938964844,278.1499938964844,35717.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403488397598267,1.0,0.0,0.0,3.902170181274414,3.9021966457366943,1.016028022604587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.5185546875,0.0,1829.977294921875,1895.4371337890625,0.0,2844.974365234375,0.9617422819137572,1.0,0.0,3.0,1.0,0.0
17686560,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8058965802192688,0.3552095890045166,0.3228917121887207,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9066307544708252,0.511541485786438,0.486908882856369,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9887408018112184,0.6577021479606628,0.460211306810379,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8377898931503296,0.4024410247802734,0.3842954337596893,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6401600241661072,0.176200121641159,0.8119651079177856,284.993408203125,284.95001220703125,304.26666259765625,297.72760009765625,300.4800720214844,297.21978759765625,284.9931640625,1.0,0.5753501057624817,0.9605554938316344,0.9605554938316344,1.0,1.0,-2.961188077926636,1.3653804063796997,1.5958075523376465,0.6894792914390564,0.9736680388450624,0.9736680388450624,0.0,170.50169372558594,178.0,79169.328125,0.0,2337.00537109375,1.0,278.1499938964844,282.99371337890625,300.7283020019531,305.8876037597656,293.1499938964844,293.1499938964844,278.1499938964844,35732.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404178023338318,1.0,0.0,0.0,3.906805276870728,3.906831741333008,1.018443185785145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.337890625,0.0,1835.946044921875,1895.4371337890625,0.0,2845.619140625,0.9627967476844788,1.0,0.0,3.0,1.0,0.0
17686620,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8018087148666382,0.3546166718006134,0.322482705116272,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9018533825874328,0.5106315612792969,0.4861831068992615,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9858508110046388,0.6595420241355896,0.4615767002105713,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8342820405960083,0.4023803472518921,0.3843661248683929,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6376007199287415,0.1762541383504867,0.8128021359443665,284.9881896972656,284.95001220703125,304.2592468261719,297.73321533203125,300.4742736816406,297.2159118652344,284.98797607421875,1.0,0.5774167776107788,0.95759779214859,0.95759779214859,1.0,1.0,-2.9625563621521,1.365872502326965,1.5966839790344238,0.6896974444389343,0.975901186466217,0.975901186466217,0.0,173.6876220703125,181.0,79256.1875,0.0,2355.5556640625,1.0,278.1499938964844,282.988525390625,300.73388671875,305.8995361328125,293.1499938964844,293.1499938964844,278.1499938964844,35762.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405632376670837,1.0,0.0,0.0,3.915252208709717,3.915278673171997,1.0228518476651516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.8623046875,0.0,1846.8760986328125,1895.4371337890625,0.0,2846.977783203125,0.9647200107574464,1.0,0.0,3.0,1.0,0.0
