time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8018087148666382,0.3546166718006134,0.322482705116272,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9018533825874328,0.5106315612792969,0.4861831068992615,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9858508110046388,0.6595420241355896,0.4615767002105713,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8342820405960083,0.4023803472518921,0.3843661248683929,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6376007199287415,0.1762541383504867,0.8128021359443665,284.9881896972656,284.95001220703125,304.2592468261719,297.73321533203125,300.4742736816406,297.2159118652344,284.98797607421875,1.0,0.5774167776107788,0.95759779214859,0.95759779214859,1.0,1.0,-2.9625563621521,1.365872502326965,1.5966839790344238,0.6896974444389343,0.975901186466217,0.975901186466217,0.0,173.6876220703125,181.0,79256.1875,0.0,2355.5556640625,1.0,278.1499938964844,282.988525390625,300.73388671875,305.8995361328125,293.1499938964844,293.1499938964844,278.1499938964844,35762.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405632376670837,1.0,0.0,0.0,3.915252208709717,3.915278673171997,1.0228518476651516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.8623046875,0.0,1846.8760986328125,1895.4371337890625,0.0,2846.977783203125,0.9647200107574464,1.0,0.0,3.0,1.0,0.0
17686740,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7978742122650146,0.3540091514587402,0.3220587074756622,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8973525762557983,0.509706974029541,0.485441118478775,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9830141067504884,0.6613373756408691,0.462913304567337,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8309401869773865,0.4023055732250213,0.3844207525253296,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6351741552352905,0.176301509141922,0.8135986328125,284.9833374023437,284.95001220703125,304.25,297.7372436523437,300.4676818847656,297.21221923828125,284.9831237792969,1.0,0.5794286727905273,0.9546400904655457,0.9546400904655457,1.0,1.0,-2.96378493309021,1.366291880607605,1.597493052482605,0.6898780465126038,0.977825164794922,0.977825164794922,0.0,176.81893920898438,184.0,79329.28125,0.0,2373.593994140625,1.0,278.1499938964844,282.9838256835937,300.7379455566406,305.9091186523437,293.1499938964844,293.1499938964844,278.1499938964844,35790.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407217264175415,1.0,0.0,0.0,3.922635555267334,3.922662258148194,1.026713334795204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.3935546875,0.0,1856.4873046875,1895.4371337890625,0.0,2848.459228515625,0.966403067111969,1.0,0.0,3.0,1.0,0.0
17686800,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7978742122650146,0.3540091514587402,0.3220587074756622,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8973525762557983,0.509706974029541,0.485441118478775,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9830141067504884,0.6613373756408691,0.462913304567337,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8309401869773865,0.4023055732250213,0.3844207525253296,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6351741552352905,0.176301509141922,0.8135986328125,284.9833374023437,284.95001220703125,304.25,297.7372436523437,300.4676818847656,297.21221923828125,284.9831237792969,1.0,0.5794286727905273,0.9546400904655457,0.9546400904655457,1.0,1.0,-2.96378493309021,1.366291880607605,1.597493052482605,0.6898780465126038,0.977825164794922,0.977825164794922,0.0,176.81893920898438,184.0,79329.28125,0.0,2373.593994140625,1.0,278.1499938964844,282.9838256835937,300.7379455566406,305.9091186523437,293.1499938964844,293.1499938964844,278.1499938964844,35790.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407217264175415,1.0,0.0,0.0,3.922635555267334,3.922662258148194,1.026713334795204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.3935546875,0.0,1856.4873046875,1895.4371337890625,0.0,2848.459228515625,0.966403067111969,1.0,0.0,3.0,1.0,0.0
17686860,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7936663031578064,0.3531573414802551,0.3214792013168335,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8925923705101013,0.5085293650627136,0.484529972076416,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9798409342765808,0.662857174873352,0.4641096889972687,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8273578882217407,0.4019760191440582,0.3843047022819519,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.6324454545974731,0.1760755032300949,0.8135280609130859,284.9766540527344,284.95001220703125,304.2400207519531,297.7406311035156,300.4595642089844,297.2064819335937,284.9763488769531,1.0,0.5812929272651672,0.951701283454895,0.951701283454895,1.0,1.0,-2.9632089138031006,1.365829586982727,1.597379446029663,0.6895866990089417,0.9792569279670716,0.9792569279670716,0.0,180.10325622558594,187.0,79358.5,0.0,2389.15380859375,1.0,278.1499938964844,282.9779968261719,300.7411499023437,305.9154357910156,293.1499938964844,293.1499938964844,278.1499938964844,35824.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408187031745911,1.0,0.0,0.0,3.928898334503174,3.928925037384033,1.0299943369318498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13014.13671875,0.0,1864.74169921875,1895.4371337890625,0.0,2849.365478515625,0.9678351283073424,1.0,0.0,3.0,1.0,0.0
17686920,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7936663031578064,0.3531573414802551,0.3214792013168335,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8925923705101013,0.5085293650627136,0.484529972076416,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9798409342765808,0.662857174873352,0.4641096889972687,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8273578882217407,0.4019760191440582,0.3843047022819519,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.6324454545974731,0.1760755032300949,0.8135280609130859,284.9766540527344,284.95001220703125,304.2400207519531,297.7406311035156,300.4595642089844,297.2064819335937,284.9763488769531,1.0,0.5812929272651672,0.951701283454895,0.951701283454895,1.0,1.0,-2.9632089138031006,1.365829586982727,1.597379446029663,0.6895866990089417,0.9792569279670716,0.9792569279670716,0.0,180.10325622558594,187.0,79358.5,0.0,2389.15380859375,1.0,278.1499938964844,282.9779968261719,300.7411499023437,305.9154357910156,293.1499938964844,293.1499938964844,278.1499938964844,35824.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408187031745911,1.0,0.0,0.0,3.928898334503174,3.928925037384033,1.0299943369318498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13014.13671875,0.0,1864.74169921875,1895.4371337890625,0.0,2849.365478515625,0.9678351283073424,1.0,0.0,3.0,1.0,0.0
17686980,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7891782522201538,0.3520920276641845,0.3207073807716369,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8875707983970642,0.5071197748184204,0.4834018051624298,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9763033986091614,0.6641152501106262,0.4651263952255249,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8235111236572266,0.4014143049716949,0.3839704394340515,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.6293538808822632,0.1755841523408889,0.8122818470001221,284.9674987792969,284.95001220703125,304.2303771972656,297.7442932128906,300.4505310058594,297.19903564453125,284.96710205078125,1.0,0.5829300880432129,0.9487625360488892,0.9487625360488892,1.0,1.0,-2.960249900817871,1.364213228225708,1.5960367918014526,0.6886253356933594,0.979928195476532,0.979928195476532,0.0,183.5145263671875,190.0,79331.1484375,0.0,2401.02734375,1.0,278.1499938964844,282.9707946777344,300.744140625,305.91778564453125,293.1499938964844,293.1499938964844,278.1499938964844,35866.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407458662986755,1.0,0.0,0.0,3.933480262756348,3.933507204055786,1.0323981314286357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.5966796875,0.0,1870.94287109375,1895.4371337890625,0.0,2848.6845703125,0.9688932299613952,1.0,0.0,3.0,1.0,0.0
17687040,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7891782522201538,0.3520920276641845,0.3207073807716369,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8875707983970642,0.5071197748184204,0.4834018051624298,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9763033986091614,0.6641152501106262,0.4651263952255249,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8235111236572266,0.4014143049716949,0.3839704394340515,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.6293538808822632,0.1755841523408889,0.8122818470001221,284.9674987792969,284.95001220703125,304.2303771972656,297.7442932128906,300.4505310058594,297.19903564453125,284.96710205078125,1.0,0.5829300880432129,0.9487625360488892,0.9487625360488892,1.0,1.0,-2.960249900817871,1.364213228225708,1.5960367918014526,0.6886253356933594,0.979928195476532,0.979928195476532,0.0,183.5145263671875,190.0,79331.1484375,0.0,2401.02734375,1.0,278.1499938964844,282.9707946777344,300.744140625,305.91778564453125,293.1499938964844,293.1499938964844,278.1499938964844,35866.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407458662986755,1.0,0.0,0.0,3.933480262756348,3.933507204055786,1.0323981314286357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.5966796875,0.0,1870.94287109375,1895.4371337890625,0.0,2848.6845703125,0.9688932299613952,1.0,0.0,3.0,1.0,0.0
17687100,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.7868965268135071,0.3515036106109619,0.320267766714096,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.885032057762146,0.5063521862030029,0.4827750027179718,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9744552969932556,0.6646697521209717,0.4655807912349701,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8215431571006775,0.4010714590549469,0.3837409615516662,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.6277285218238831,0.1752653270959854,0.8113109469413757,284.9623107910156,284.95001220703125,304.2256774902344,297.7462158203125,300.4458312988281,297.1949768066406,284.9618530273437,1.0,0.5836694240570068,0.9472931027412416,0.9472931027412416,1.0,1.0,-2.9580724239349365,1.3630669116973877,1.5950053930282593,0.687947154045105,0.9799798130989076,0.9799798130989076,0.0,185.2335357666016,190.0,79299.7890625,0.0,2405.7568359375,1.0,278.1499938964844,282.9669189453125,300.7456970214844,305.917724609375,293.1499938964844,293.1499938964844,278.1499938964844,35890.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406525254249573,1.0,0.0,0.0,3.935102462768554,3.935129404067993,1.033249873216846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13005.60546875,0.0,1873.2144775390625,1895.4371337890625,0.0,2847.812255859375,0.969273030757904,1.0,0.0,3.0,1.0,0.0
17687160,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7846168279647827,0.3508885204792022,0.3198023438453674,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8825024366378784,0.5055537819862366,0.482117235660553,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9725786447525024,0.6651855111122131,0.466007262468338,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8195657730102539,0.4006985425949096,0.3834809958934784,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6260746121406555,0.1749108433723449,0.8101679086685181,284.9569091796875,284.95001220703125,304.22100830078125,297.7481994628906,300.4410705566406,297.1907653808594,284.9564208984375,1.0,0.5843647122383118,0.9458832740783693,0.9458832740783693,1.0,1.0,-2.9555492401123047,1.361757516860962,1.5937917232513428,0.6871703863143921,0.9798640012741088,0.9798640012741088,0.0,186.94989013671875,193.0,79259.3359375,0.0,2409.838134765625,1.0,278.1499938964844,282.9630126953125,300.7472839355469,305.9170837402344,293.1499938964844,293.1499938964844,278.1499938964844,35916.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405279517173767,1.0,0.0,0.0,3.9363064765930176,3.936333417892456,1.0338821994082537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.96484375,0.0,1874.96240234375,1895.4371337890625,0.0,2846.648193359375,0.969559371471405,1.0,0.0,3.0,1.0,0.0
17687220,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7800813317298889,0.3495710492134094,0.3187873959541321,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8774901628494263,0.5038543343544006,0.480698823928833,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9687566757202148,0.6660822629928589,0.4667627215385437,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.815584123134613,0.399853765964508,0.3828611969947815,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6226724982261658,0.1740850955247879,0.8073180317878723,284.9456787109375,284.95001220703125,304.2117919921875,297.752197265625,300.431396484375,297.1820373535156,284.9451599121094,1.0,0.585597038269043,0.9430636167526244,0.9430636167526244,1.0,1.0,-2.9493625164031982,1.358587622642517,1.5907750129699707,0.6852899193763733,0.9789747595787048,0.9789747595787048,0.0,190.3495330810547,196.0,79146.046875,0.0,2415.74267578125,1.0,278.1499938964844,282.9552917480469,300.7506408691406,305.91363525390625,293.1499938964844,293.1499938964844,278.1499938964844,35970.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401696085929871,1.0,0.0,0.0,3.936976909637451,3.9370038509368896,1.034234514918353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.8486328125,0.0,1876.2613525390625,1895.4371337890625,0.0,2843.300048828125,0.9697422981262208,1.0,0.0,3.0,1.0,0.0
17687280,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7800813317298889,0.3495710492134094,0.3187873959541321,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8774901628494263,0.5038543343544006,0.480698823928833,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9687566757202148,0.6660822629928589,0.4667627215385437,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.815584123134613,0.399853765964508,0.3828611969947815,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6226724982261658,0.1740850955247879,0.8073180317878723,284.9456787109375,284.95001220703125,304.2117919921875,297.752197265625,300.431396484375,297.1820373535156,284.9451599121094,1.0,0.585597038269043,0.9430636167526244,0.9430636167526244,1.0,1.0,-2.9493625164031982,1.358587622642517,1.5907750129699707,0.6852899193763733,0.9789747595787048,0.9789747595787048,0.0,190.3495330810547,196.0,79146.046875,0.0,2415.74267578125,1.0,278.1499938964844,282.9552917480469,300.7506408691406,305.91363525390625,293.1499938964844,293.1499938964844,278.1499938964844,35970.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401696085929871,1.0,0.0,0.0,3.936976909637451,3.9370038509368896,1.034234514918353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.8486328125,0.0,1876.2613525390625,1895.4371337890625,0.0,2843.300048828125,0.9697422981262208,1.0,0.0,3.0,1.0,0.0
17687340,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7756283283233643,0.3481698036193847,0.3176924586296081,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8725889325141907,0.5020543932914734,0.4791804254055023,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.96489280462265,0.6668391823768616,0.4674178957939148,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8115866780281067,0.3989132940769195,0.3821455538272857,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.6191855072975159,0.1731490492820739,0.8039377927780151,284.9344177246094,284.95001220703125,304.2026672363281,297.7562866210937,300.4216003417969,297.1731872558594,284.93389892578125,1.0,0.5866691470146179,0.94024395942688,0.94024395942688,1.0,1.0,-2.9420864582061768,1.3548903465270996,1.5871961116790771,0.6830930709838867,0.9773443937301636,0.9773443937301636,0.0,193.6988220214844,199.0,78999.421875,0.0,2419.38720703125,1.0,278.1499938964844,282.9480895996094,300.7541198730469,305.90802001953125,293.1499938964844,293.1499938964844,278.1499938964844,36027.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839699387550354,1.0,0.0,0.0,3.935559749603272,3.93558669090271,1.0334900935049518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.7578125,0.0,1874.9034423828125,1895.4371337890625,0.0,2838.90673828125,0.9694558382034302,1.0,0.0,3.0,1.0,0.0
17687400,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7756283283233643,0.3481698036193847,0.3176924586296081,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8725889325141907,0.5020543932914734,0.4791804254055023,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.96489280462265,0.6668391823768616,0.4674178957939148,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8115866780281067,0.3989132940769195,0.3821455538272857,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.6191855072975159,0.1731490492820739,0.8039377927780151,284.9344177246094,284.95001220703125,304.2026672363281,297.7562866210937,300.4216003417969,297.1731872558594,284.93389892578125,1.0,0.5866691470146179,0.94024395942688,0.94024395942688,1.0,1.0,-2.9420864582061768,1.3548903465270996,1.5871961116790771,0.6830930709838867,0.9773443937301636,0.9773443937301636,0.0,193.6988220214844,199.0,78999.421875,0.0,2419.38720703125,1.0,278.1499938964844,282.9480895996094,300.7541198730469,305.90802001953125,293.1499938964844,293.1499938964844,278.1499938964844,36027.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839699387550354,1.0,0.0,0.0,3.935559749603272,3.93558669090271,1.0334900935049518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.7578125,0.0,1874.9034423828125,1895.4371337890625,0.0,2838.90673828125,0.9694558382034302,1.0,0.0,3.0,1.0,0.0
17687460,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7712751626968384,0.3466998934745788,0.3165324926376343,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8678134083747864,0.5001701712608337,0.4775789678096771,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9610073566436768,0.6674727201461792,0.4679851233959198,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8075550198554993,0.397893488407135,0.3813512921333313,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.6156001687049866,0.1721245497465133,0.8001351356506348,284.9234619140625,284.95001220703125,304.19354248046875,297.7603759765625,300.4118347167969,297.1643981933594,284.9229736328125,1.0,0.5876079201698303,0.9376243948936462,0.9376243948936462,1.0,1.0,-2.933924913406372,1.3507769107818604,1.5831480026245115,0.6806512475013733,0.9750295281410216,0.9750295281410216,0.0,196.9987335205078,202.0,78823.859375,0.0,2421.152587890625,1.0,278.1499938964844,282.9416198730469,300.7576904296875,305.9005126953125,293.1499938964844,293.1499938964844,278.1499938964844,36085.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391355276107788,1.0,0.0,0.0,3.9320805072784415,3.932107448577881,1.0316636007701163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.5,0.0,1870.9146728515625,1895.4371337890625,0.0,2833.63916015625,0.9687052965164183,1.0,0.0,3.0,1.0,0.0
17687520,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7712751626968384,0.3466998934745788,0.3165324926376343,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8678134083747864,0.5001701712608337,0.4775789678096771,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9610073566436768,0.6674727201461792,0.4679851233959198,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8075550198554993,0.397893488407135,0.3813512921333313,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.6156001687049866,0.1721245497465133,0.8001351356506348,284.9234619140625,284.95001220703125,304.19354248046875,297.7603759765625,300.4118347167969,297.1643981933594,284.9229736328125,1.0,0.5876079201698303,0.9376243948936462,0.9376243948936462,1.0,1.0,-2.933924913406372,1.3507769107818604,1.5831480026245115,0.6806512475013733,0.9750295281410216,0.9750295281410216,0.0,196.9987335205078,202.0,78823.859375,0.0,2421.152587890625,1.0,278.1499938964844,282.9416198730469,300.7576904296875,305.9005126953125,293.1499938964844,293.1499938964844,278.1499938964844,36085.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391355276107788,1.0,0.0,0.0,3.9320805072784415,3.932107448577881,1.0316636007701163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.5,0.0,1870.9146728515625,1895.4371337890625,0.0,2833.63916015625,0.9687052965164183,1.0,0.0,3.0,1.0,0.0
17687580,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7670211791992188,0.3451626002788543,0.3153094351291656,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8631596565246582,0.4982015788555145,0.4758952260017395,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9571017622947692,0.6679760813713074,0.4684604406356811,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8034698963165283,0.3967947959899902,0.3804797530174255,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6118667125701904,0.1710155457258224,0.7959336638450623,284.9131164550781,284.95001220703125,304.1843566894531,297.7643737792969,300.40203857421875,297.1557312011719,284.9126281738281,1.0,0.5884189605712891,0.9350048899650574,0.9350048899650574,1.0,1.0,-2.9249062538146973,1.3462475538253784,1.5786586999893188,0.6779660582542419,0.9719893932342528,0.9719893932342528,0.0,200.2504272460937,205.0,78618.1953125,0.0,2421.104736328125,1.0,278.1499938964844,282.9361267089844,300.76123046875,305.8909606933594,293.1499938964844,293.1499938964844,278.1499938964844,36143.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838478684425354,1.0,0.0,0.0,3.9262661933898926,3.926293134689331,1.0286148608429355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12888.87890625,0.0,1863.949951171875,1895.4371337890625,0.0,2827.5048828125,0.9674285650253296,1.0,0.0,3.0,1.0,0.0
17687640,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7670211791992188,0.3451626002788543,0.3153094351291656,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8631596565246582,0.4982015788555145,0.4758952260017395,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9571017622947692,0.6679760813713074,0.4684604406356811,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8034698963165283,0.3967947959899902,0.3804797530174255,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6118667125701904,0.1710155457258224,0.7959336638450623,284.9131164550781,284.95001220703125,304.1843566894531,297.7643737792969,300.40203857421875,297.1557312011719,284.9126281738281,1.0,0.5884189605712891,0.9350048899650574,0.9350048899650574,1.0,1.0,-2.9249062538146973,1.3462475538253784,1.5786586999893188,0.6779660582542419,0.9719893932342528,0.9719893932342528,0.0,200.2504272460937,205.0,78618.1953125,0.0,2421.104736328125,1.0,278.1499938964844,282.9361267089844,300.76123046875,305.8909606933594,293.1499938964844,293.1499938964844,278.1499938964844,36143.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838478684425354,1.0,0.0,0.0,3.9262661933898926,3.926293134689331,1.0286148608429355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12888.87890625,0.0,1863.949951171875,1895.4371337890625,0.0,2827.5048828125,0.9674285650253296,1.0,0.0,3.0,1.0,0.0
17687700,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7649339437484741,0.3443755209445953,0.3146807551383972,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8608797788619995,0.4971938729286194,0.4750305712223053,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9551463723182678,0.668190598487854,0.4686718583106994,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8014424443244934,0.3962236642837524,0.3800227344036102,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6099404096603394,0.1704383343458175,0.7937262654304504,284.9081420898437,284.95001220703125,304.1796875,297.76629638671875,300.3971252441406,297.1514587402344,284.9076843261719,1.0,0.5887905359268188,0.9336950778961182,0.9336950778961182,1.0,1.0,-2.9201626777648926,1.3438687324523926,1.5762938261032104,0.6765569448471069,0.970263123512268,0.970263123512268,0.0,201.86363220214844,205.0,78506.75,0.0,2420.589111328125,1.0,278.1499938964844,282.9337158203125,300.7629699707031,305.8855895996094,293.1499938964844,293.1499938964844,278.1499938964844,36172.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381256461143494,1.0,0.0,0.0,3.9226555824279785,3.922682523727417,1.0267237939842744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.5380859375,0.0,1859.5784912109373,1895.4371337890625,0.0,2824.2080078125,0.9666314125061036,1.0,0.0,3.0,1.0,0.0
17687760,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7628718614578247,0.3435753583908081,0.3140399754047394,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8586294054985046,0.496169239282608,0.4741497039794922,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9531884789466858,0.6683774590492249,0.4688640534877777,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7994294166564941,0.3956368267536163,0.379550576210022,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.607994794845581,0.1698451787233352,0.7914448380470276,284.9033508300781,284.95001220703125,304.1749572753906,297.7681884765625,300.3922119140625,297.1472473144531,284.90289306640625,1.0,0.5891387462615967,0.932439386844635,0.932439386844635,1.0,1.0,-2.915255069732666,1.3414133787155151,1.5738416910171509,0.6751057505607605,0.9683901071548462,0.9683901071548462,0.0,203.4685211181641,208.0,78389.1015625,0.0,2419.73291015625,1.0,278.1499938964844,282.9315490722656,300.7646789550781,305.8797607421875,293.1499938964844,293.1499938964844,278.1499938964844,36200.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377547860145569,1.0,0.0,0.0,3.918520927429199,3.9185476303100586,1.0245605608361077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.0927734375,0.0,1854.546875,1895.4371337890625,0.0,2820.745361328125,0.9657162427902222,1.0,0.0,3.0,1.0,0.0
17687820,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7588192820549011,0.341935247182846,0.312721848487854,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8542114496231079,0.4940682649612427,0.4723382294178009,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9492629170417786,0.6686651706695557,0.4691882133483886,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7954436540603638,0.3944152295589447,0.3785601258277893,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6040507555007935,0.1686109602451324,0.7866600155830383,284.89434814453125,284.95001220703125,304.16534423828125,297.77178955078125,300.3823547363281,297.1390075683594,284.8939514160156,1.0,0.5897662043571472,0.929927945137024,0.929927945137024,1.0,1.0,-2.9049413204193115,1.336258888244629,1.568682312965393,0.6720684766769409,0.964197039604187,0.964197039604187,0.0,206.65576171875,211.0,78134.3359375,0.0,2417.005126953125,1.0,278.1499938964844,282.9280700683594,300.7679138183594,305.8666381835937,293.1499938964844,293.1499938964844,278.1499938964844,36257.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369581699371338,1.0,0.0,0.0,3.908573627471924,3.908600330352783,1.0193654134127428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12804.740234375,0.0,1842.3819580078125,1895.4371337890625,0.0,2813.308837890625,0.9635078310966492,1.0,0.0,3.0,1.0,0.0
17687880,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7588192820549011,0.341935247182846,0.312721848487854,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8542114496231079,0.4940682649612427,0.4723382294178009,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9492629170417786,0.6686651706695557,0.4691882133483886,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7954436540603638,0.3944152295589447,0.3785601258277893,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6040507555007935,0.1686109602451324,0.7866600155830383,284.89434814453125,284.95001220703125,304.16534423828125,297.77178955078125,300.3823547363281,297.1390075683594,284.8939514160156,1.0,0.5897662043571472,0.929927945137024,0.929927945137024,1.0,1.0,-2.9049413204193115,1.336258888244629,1.568682312965393,0.6720684766769409,0.964197039604187,0.964197039604187,0.0,206.65576171875,211.0,78134.3359375,0.0,2417.005126953125,1.0,278.1499938964844,282.9280700683594,300.7679138183594,305.8666381835937,293.1499938964844,293.1499938964844,278.1499938964844,36257.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369581699371338,1.0,0.0,0.0,3.908573627471924,3.908600330352783,1.0193654134127428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12804.740234375,0.0,1842.3819580078125,1895.4371337890625,0.0,2813.308837890625,0.9635078310966492,1.0,0.0,3.0,1.0,0.0
17687940,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7548640966415405,0.3402517735958099,0.3113638758659363,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8499032258987427,0.4919100105762481,0.4704718589782715,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9453355073928832,0.6688553094863892,0.4694442451000213,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7915167212486267,0.3931406736373901,0.3775188028812408,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6000489592552185,0.1673248559236526,0.7816358804702759,284.8861083984375,284.95001220703125,304.1553649902344,297.7750549316406,300.3724365234375,297.1309814453125,284.8857116699219,1.0,0.5903210043907166,0.9274165034294128,0.9274165034294128,1.0,1.0,-2.89408278465271,1.330836534500122,1.563246250152588,0.6688873767852783,0.95952171087265,0.95952171087265,0.0,209.8204345703125,199.0,77857.390625,0.0,2413.1845703125,1.0,278.1499938964844,282.92559814453125,300.7708740234375,305.851806640625,293.1499938964844,293.1499938964844,278.1499938964844,36312.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361038565635681,1.0,0.0,0.0,3.896682977676392,3.896709442138672,1.0131725503015332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.453125,0.0,1827.8236083984373,1895.4371337890625,0.0,2805.33642578125,0.9608617424964904,1.0,0.0,3.0,1.0,0.0
17688000,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7548640966415405,0.3402517735958099,0.3113638758659363,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8499032258987427,0.4919100105762481,0.4704718589782715,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9453355073928832,0.6688553094863892,0.4694442451000213,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7915167212486267,0.3931406736373901,0.3775188028812408,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6000489592552185,0.1673248559236526,0.7816358804702759,284.8861083984375,284.95001220703125,304.1553649902344,297.7750549316406,300.3724365234375,297.1309814453125,284.8857116699219,1.0,0.5903210043907166,0.9274165034294128,0.9274165034294128,1.0,1.0,-2.89408278465271,1.330836534500122,1.563246250152588,0.6688873767852783,0.95952171087265,0.95952171087265,0.0,209.8204345703125,199.0,77857.390625,0.0,2413.1845703125,1.0,278.1499938964844,282.92559814453125,300.7708740234375,305.851806640625,293.1499938964844,293.1499938964844,278.1499938964844,36312.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361038565635681,1.0,0.0,0.0,3.896682977676392,3.896709442138672,1.0131725503015332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.453125,0.0,1827.8236083984373,1895.4371337890625,0.0,2805.33642578125,0.9608617424964904,1.0,0.0,3.0,1.0,0.0
17688060,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7559232115745544,0.3385536670684814,0.3097405731678009,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8512561917304993,0.4897141754627228,0.468308538198471,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.948718011379242,0.6689717769622803,0.4694567620754242,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7931486964225769,0.3918341994285583,0.3761849999427795,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6003448963165283,0.1660143584012985,0.775244414806366,284.8755798339844,284.95001220703125,304.1449279785156,297.7779541015625,300.3622741699219,297.1233215332031,284.8750305175781,1.0,0.586277425289154,0.9250376224517822,0.9250376224517822,1.0,1.0,-2.8802640438079834,1.3239721059799194,1.5562920570373535,0.6649768352508545,0.9541799426078796,0.9541799426078796,0.0,206.3524932861328,187.0,77516.9765625,0.0,2371.5029296875,1.0,278.1499938964844,282.9218139648437,300.7732849121094,305.8334350585937,293.1499938964844,293.1499938964844,278.1499938964844,36378.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351677656173706,1.0,0.0,0.0,3.882827043533325,3.8828535079956055,1.0059800388262374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.451171875,0.0,1810.96484375,1895.4371337890625,0.0,2796.60302734375,0.9577780365943908,1.0,0.0,3.0,1.0,0.0
17688120,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7559232115745544,0.3385536670684814,0.3097405731678009,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8512561917304993,0.4897141754627228,0.468308538198471,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.948718011379242,0.6689717769622803,0.4694567620754242,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7931486964225769,0.3918341994285583,0.3761849999427795,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6003448963165283,0.1660143584012985,0.775244414806366,284.8755798339844,284.95001220703125,304.1449279785156,297.7779541015625,300.3622741699219,297.1233215332031,284.8750305175781,1.0,0.586277425289154,0.9250376224517822,0.9250376224517822,1.0,1.0,-2.8802640438079834,1.3239721059799194,1.5562920570373535,0.6649768352508545,0.9541799426078796,0.9541799426078796,0.0,206.3524932861328,187.0,77516.9765625,0.0,2371.5029296875,1.0,278.1499938964844,282.9218139648437,300.7732849121094,305.8334350585937,293.1499938964844,293.1499938964844,278.1499938964844,36378.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351677656173706,1.0,0.0,0.0,3.882827043533325,3.8828535079956055,1.0059800388262374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.451171875,0.0,1810.96484375,1895.4371337890625,0.0,2796.60302734375,0.9577780365943908,1.0,0.0,3.0,1.0,0.0
17688180,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7599915862083435,0.3368636071681976,0.3079827129840851,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8559952974319458,0.4874924123287201,0.4659720361232757,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9562693238258362,0.6690140962600708,0.4693086445331573,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7980913519859314,0.3905099630355835,0.374685674905777,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.6032028198242188,0.1647062003612518,0.7681460976600647,284.8643493652344,284.95001220703125,304.1340026855469,297.7803955078125,300.3520812988281,297.1162109375,284.86383056640625,1.0,0.5800654888153076,0.9226587414741516,0.9226587414741516,1.0,1.0,-2.864832639694214,1.3163232803344729,1.5485092401504517,0.660631537437439,0.9480279684066772,0.9480279684066772,0.0,199.1702880859375,175.0,77128.6953125,0.0,2309.207763671875,1.0,278.1499938964844,282.9183959960937,300.7749938964844,305.8104248046875,293.1499938964844,293.1499938964844,278.1499938964844,36453.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340744972229004,1.0,0.0,0.0,3.866092205047608,3.8661184310913086,9.973272199204075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.365234375,0.0,1790.7239990234375,1895.4371337890625,0.0,2786.40673828125,0.9540557265281676,1.0,0.0,3.0,1.0,0.0
17688240,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7599915862083435,0.3368636071681976,0.3079827129840851,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8559952974319458,0.4874924123287201,0.4659720361232757,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9562693238258362,0.6690140962600708,0.4693086445331573,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7980913519859314,0.3905099630355835,0.374685674905777,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.6032028198242188,0.1647062003612518,0.7681460976600647,284.8643493652344,284.95001220703125,304.1340026855469,297.7803955078125,300.3520812988281,297.1162109375,284.86383056640625,1.0,0.5800654888153076,0.9226587414741516,0.9226587414741516,1.0,1.0,-2.864832639694214,1.3163232803344729,1.5485092401504517,0.660631537437439,0.9480279684066772,0.9480279684066772,0.0,199.1702880859375,175.0,77128.6953125,0.0,2309.207763671875,1.0,278.1499938964844,282.9183959960937,300.7749938964844,305.8104248046875,293.1499938964844,293.1499938964844,278.1499938964844,36453.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340744972229004,1.0,0.0,0.0,3.866092205047608,3.8661184310913086,9.973272199204075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.365234375,0.0,1790.7239990234375,1895.4371337890625,0.0,2786.40673828125,0.9540557265281676,1.0,0.0,3.0,1.0,0.0
17688300,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.7628772258758545,0.3360228836536407,0.3070754706859588,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8593214750289917,0.4863740503787994,0.4647623002529144,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.961053431034088,0.6690089106559753,0.469190776348114,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8014710545539856,0.3898428678512573,0.3738971054553985,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.6053174138069153,0.1640556752681732,0.7644508481025696,284.859130859375,284.95001220703125,304.1283264160156,297.78143310546875,300.34698486328125,297.1129150390625,284.858642578125,1.0,0.5763976573944092,0.921469271183014,0.921469271183014,1.0,1.0,-2.8567588329315186,1.3123224973678589,1.54443621635437,0.658370316028595,0.9446772933006288,0.9446772933006288,0.0,194.7118377685547,175.0,76920.8359375,0.0,2273.445556640625,1.0,278.1499938964844,282.91729736328125,300.77569580078125,305.7976989746094,293.1499938964844,293.1499938964844,278.1499938964844,36491.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334740996360779,1.0,0.0,0.0,3.856513023376465,3.856539011001587,9.923911648002104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.90234375,0.0,1779.1756591796875,1895.4371337890625,0.0,2780.80908203125,0.951924204826355,1.0,0.0,3.0,1.0,0.0
17688360,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7661864757537842,0.3351844251155853,0.3061584532260895,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8631247282028198,0.4852519631385803,0.4635364413261413,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9662162661552428,0.668989360332489,0.4690536558628082,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8052821755409241,0.3891731202602386,0.3730935454368591,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6077435612678528,0.1634070873260498,0.7607051730155945,284.85430908203125,284.95001220703125,304.1224670410156,297.78228759765625,300.3418884277344,297.1097412109375,284.85382080078125,1.0,0.5725075006484985,0.9203559160232544,0.9203559160232544,1.0,1.0,-2.848551273345948,1.308260202407837,1.5402911901474,0.6560844779014587,0.9411924481391908,0.9411924481391908,0.0,189.93283081054688,163.0,76706.3828125,0.0,2236.0859375,1.0,278.1499938964844,282.9166564941406,300.7762756347656,305.784423828125,293.1499938964844,293.1499938964844,278.1499938964844,36530.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328511118888855,1.0,0.0,0.0,3.8462395668029785,3.8462655544281006,9.871108659353922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.3037109375,0.0,1766.830078125,1895.4371337890625,0.0,2775.002197265625,0.9496372938156128,1.0,0.0,3.0,1.0,0.0
17688420,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.7740463614463806,0.3335138261318207,0.3043035566806793,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8721334338188171,0.4829972386360168,0.4610459804534912,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.977339506149292,0.6689061522483826,0.468727558851242,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8138579726219177,0.3878256380558014,0.3714504241943359,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.6134145855903625,0.1621147543191909,0.7531036734580994,284.8459167480469,284.95001220703125,304.1102294921875,297.7835693359375,300.3315734863281,297.10382080078125,284.84552001953125,1.0,0.5641962289810181,0.9181290864944458,0.9181290864944458,1.0,1.0,-2.831826448440552,1.2999789714813232,1.531847596168518,0.6514522433280945,0.933856964111328,0.933856964111328,0.0,179.65084838867188,151.0,76258.4453125,0.0,2157.95166015625,1.0,278.1499938964844,282.9168701171875,300.7771301269531,305.7561950683594,293.1499938964844,293.1499938964844,278.1499938964844,36605.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315414786338806,1.0,0.0,0.0,3.823497772216797,3.82352352142334,9.754724032973172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.8740234375,0.0,1739.6417236328125,1895.4371337890625,0.0,2762.7998046875,0.944572389125824,1.0,0.0,3.0,1.0,0.0
17688480,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.7740463614463806,0.3335138261318207,0.3043035566806793,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8721334338188171,0.4829972386360168,0.4610459804534912,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.977339506149292,0.6689061522483826,0.468727558851242,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8138579726219177,0.3878256380558014,0.3714504241943359,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.6134145855903625,0.1621147543191909,0.7531036734580994,284.8459167480469,284.95001220703125,304.1102294921875,297.7835693359375,300.3315734863281,297.10382080078125,284.84552001953125,1.0,0.5641962289810181,0.9181290864944458,0.9181290864944458,1.0,1.0,-2.831826448440552,1.2999789714813232,1.531847596168518,0.6514522433280945,0.933856964111328,0.933856964111328,0.0,179.65084838867188,151.0,76258.4453125,0.0,2157.95166015625,1.0,278.1499938964844,282.9168701171875,300.7771301269531,305.7561950683594,293.1499938964844,293.1499938964844,278.1499938964844,36605.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315414786338806,1.0,0.0,0.0,3.823497772216797,3.82352352142334,9.754724032973172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.8740234375,0.0,1739.6417236328125,1895.4371337890625,0.0,2762.7998046875,0.944572389125824,1.0,0.0,3.0,1.0,0.0
