time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.7835081815719604,0.3318497240543365,0.3024322390556335,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.8829619288444519,0.4807288348674774,0.4585185945034027,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.9889495372772216,0.668764591217041,0.4683433771133423,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.8234965205192566,0.386466771364212,0.3697729110717773,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.6198462247848511,0.1608257740736007,0.7454079389572144,284.8393859863281,284.95001220703125,304.09722900390625,297.7841796875,300.3211364746094,297.098388671875,284.83905029296875,1.0,0.5553843975067139,0.9159022569656372,0.9159022569656372,1.0,1.0,-2.814818382263184,1.2915500402450562,1.5232683420181274,0.6467788219451904,0.9261513352394104,0.9261513352394104,0.0,168.76190185546875,139.0,75788.0546875,0.0,2077.296875,1.0,278.1499938964844,282.9191589355469,300.77734375,305.725830078125,293.1499938964844,293.1499938964844,278.1499938964844,36676.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301610946655273,1.0,0.0,0.0,3.797972917556762,3.797998428344727,9.624917538531008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.693359375,0.0,1709.3746337890625,1895.4371337890625,0.0,2749.945068359375,0.9388857483863832,1.0,0.0,3.0,1.0,0.0
17688600,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.7835081815719604,0.3318497240543365,0.3024322390556335,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.8829619288444519,0.4807288348674774,0.4585185945034027,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.9889495372772216,0.668764591217041,0.4683433771133423,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.8234965205192566,0.386466771364212,0.3697729110717773,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.6198462247848511,0.1608257740736007,0.7454079389572144,284.8393859863281,284.95001220703125,304.09722900390625,297.7841796875,300.3211364746094,297.098388671875,284.83905029296875,1.0,0.5553843975067139,0.9159022569656372,0.9159022569656372,1.0,1.0,-2.814818382263184,1.2915500402450562,1.5232683420181274,0.6467788219451904,0.9261513352394104,0.9261513352394104,0.0,168.76190185546875,139.0,75788.0546875,0.0,2077.296875,1.0,278.1499938964844,282.9191589355469,300.77734375,305.725830078125,293.1499938964844,293.1499938964844,278.1499938964844,36676.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301610946655273,1.0,0.0,0.0,3.797972917556762,3.797998428344727,9.624917538531008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.693359375,0.0,1709.3746337890625,1895.4371337890625,0.0,2749.945068359375,0.9388857483863832,1.0,0.0,3.0,1.0,0.0
17688660,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.794111967086792,0.3301756978034973,0.3005596399307251,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8951013088226318,0.4784304499626159,0.4559715986251831,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9990000128746032,0.6688556671142578,0.4670466184616089,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8340179920196533,0.385080873966217,0.3680781424045563,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.6267472505569458,0.1595262885093689,0.7376976609230042,284.8316650390625,284.95001220703125,304.0833435058594,297.78399658203125,300.3108215332031,297.09429931640625,284.83111572265625,1.0,0.5460835099220276,0.913929522037506,0.913929522037506,1.0,1.0,-2.794974565505981,1.2817375659942627,1.5132368803024292,0.6414734721183777,0.9179174304008484,0.9179174304008484,0.0,157.83909606933594,127.0,75249.3203125,0.0,1994.035888671875,1.0,278.1499938964844,282.9210205078125,300.77667236328125,305.6915283203125,293.1499938964844,293.1499938964844,278.1499938964844,36752.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286875486373901,1.0,0.0,0.0,3.769659757614136,3.7696852684021,9.481948950451624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.7265625,0.0,1676.228515625,1895.4371337890625,0.0,2736.231201171875,0.9325788617134094,1.0,0.0,3.0,1.0,0.0
17688720,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.794111967086792,0.3301756978034973,0.3005596399307251,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8951013088226318,0.4784304499626159,0.4559715986251831,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9990000128746032,0.6688556671142578,0.4670466184616089,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8340179920196533,0.385080873966217,0.3680781424045563,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.6267472505569458,0.1595262885093689,0.7376976609230042,284.8316650390625,284.95001220703125,304.0833435058594,297.78399658203125,300.3108215332031,297.09429931640625,284.83111572265625,1.0,0.5460835099220276,0.913929522037506,0.913929522037506,1.0,1.0,-2.794974565505981,1.2817375659942627,1.5132368803024292,0.6414734721183777,0.9179174304008484,0.9179174304008484,0.0,157.83909606933594,127.0,75249.3203125,0.0,1994.035888671875,1.0,278.1499938964844,282.9210205078125,300.77667236328125,305.6915283203125,293.1499938964844,293.1499938964844,278.1499938964844,36752.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286875486373901,1.0,0.0,0.0,3.769659757614136,3.7696852684021,9.481948950451624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.7265625,0.0,1676.228515625,1895.4371337890625,0.0,2736.231201171875,0.9325788617134094,1.0,0.0,3.0,1.0,0.0
17688780,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.8032046556472778,0.3284067511558532,0.2987048923969269,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.9055973887443542,0.4759987592697143,0.4534164667129516,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.9990000128746032,0.6711105108261108,0.4497207999229431,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.8431817889213562,0.3835736811161041,0.366382896900177,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.6324787139892578,0.1581555008888244,0.7301413416862488,284.8052673339844,284.95001220703125,304.0685119628906,297.7829895019531,300.30328369140625,297.09832763671875,284.8036499023437,1.0,0.5355562567710876,0.9119567275047302,0.9119567275047302,1.0,1.0,-2.759416341781616,1.2642362117767334,1.4951802492141724,0.6322492361068726,0.907401204109192,0.907401204109192,0.0,148.44065856933594,115.0,74380.3125,0.0,1892.177978515625,1.0,278.1499938964844,282.9091491699219,300.7735290527344,305.6395874023437,293.1499938964844,293.1499938964844,278.1499938964844,36917.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268210887908936,1.0,0.0,0.0,3.736251354217529,3.736276388168335,9.314626367995517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.1416015625,0.0,1638.2860107421875,1895.4371337890625,0.0,2718.873291015625,0.9251760244369508,1.0,0.0,3.0,1.0,0.0
17688840,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.8032046556472778,0.3284067511558532,0.2987048923969269,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.9055973887443542,0.4759987592697143,0.4534164667129516,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.9990000128746032,0.6711105108261108,0.4497207999229431,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.8431817889213562,0.3835736811161041,0.366382896900177,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.6324787139892578,0.1581555008888244,0.7301413416862488,284.8052673339844,284.95001220703125,304.0685119628906,297.7829895019531,300.30328369140625,297.09832763671875,284.8036499023437,1.0,0.5355562567710876,0.9119567275047302,0.9119567275047302,1.0,1.0,-2.759416341781616,1.2642362117767334,1.4951802492141724,0.6322492361068726,0.907401204109192,0.907401204109192,0.0,148.44065856933594,115.0,74380.3125,0.0,1892.177978515625,1.0,278.1499938964844,282.9091491699219,300.7735290527344,305.6395874023437,293.1499938964844,293.1499938964844,278.1499938964844,36917.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268210887908936,1.0,0.0,0.0,3.736251354217529,3.736276388168335,9.314626367995517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.1416015625,0.0,1638.2860107421875,1895.4371337890625,0.0,2718.873291015625,0.9251760244369508,1.0,0.0,3.0,1.0,0.0
17688900,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8082177639007568,0.3274962306022644,0.2977407574653625,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.9117667078971864,0.4747196733951568,0.4520705938339233,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.9990000128746032,0.6734810471534729,0.4401330053806305,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.8483239412307739,0.3827617466449737,0.3654724061489105,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.635704755783081,0.157450869679451,0.7262241244316101,284.78936767578125,284.95001220703125,304.06072998046875,297.7821350097656,300.30242919921875,297.1064453125,284.7878112792969,1.0,0.529850959777832,0.9109703898429872,0.9109703898429872,1.0,1.0,-2.7393293380737305,1.2543680667877195,1.4849612712860107,0.6270049214363098,0.9011142253875732,0.9011142253875732,0.0,143.54428100585938,115.0,73866.7578125,0.0,1838.2706298828125,1.0,278.1499938964844,282.9022827148437,300.7707824707031,305.604736328125,293.1499938964844,293.1499938964844,278.1499938964844,37034.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255439400672913,1.0,0.0,0.0,3.71571683883667,3.715741634368897,9.212521376866788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.185546875,0.0,1615.400390625,1895.4371337890625,0.0,2707.00439453125,0.9206566214561462,1.0,0.0,3.0,1.0,0.0
17688960,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.8134969472885132,0.3265898525714874,0.2967707216739654,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.9187660813331604,0.4734199047088623,0.4506951570510864,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.9990000128746032,0.6763806343078613,0.4300601780414581,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.8539804816246033,0.3819280862808227,0.3645325899124145,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.6392850875854492,0.15674689412117,0.7222710251808167,284.774658203125,284.95001220703125,304.0526733398437,297.7810363769531,300.3030700683594,297.1175537109375,284.773193359375,1.0,0.5239288210868835,0.910249412059784,0.910249412059784,1.0,1.0,-2.718526124954224,1.244165062904358,1.4743609428405762,0.6216146349906921,0.8943931460380554,0.8943931460380554,0.0,138.5146484375,103.0,73329.421875,0.0,1783.397216796875,1.0,278.1499938964844,282.8969116210937,300.7679748535156,305.5675048828125,293.1499938964844,293.1499938964844,278.45001220703125,37159.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241016268730164,1.0,0.0,0.0,3.69270133972168,3.692725896835327,9.098748705582692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.6630859375,0.0,1589.975341796875,1895.4371337890625,0.0,2693.609130859375,0.9155912399291992,1.0,0.0,3.0,1.0,0.0
17689020,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8258280754089355,0.3256019055843353,0.2953087389469147,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9359229803085328,0.4715953469276428,0.4483893811702728,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9990000128746032,0.6844099164009094,0.407959908246994,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8677797317504883,0.380910187959671,0.3630154728889465,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.6482598781585693,0.1556866765022277,0.7152587175369263,284.9207458496094,284.95001220703125,304.0356750488281,297.7781066894531,300.3129577636719,297.1565246582031,284.919921875,1.0,0.5116943120956421,0.9088075757026672,0.9088075757026672,1.0,1.0,-2.6771817207336426,1.223880171775818,1.4533015489578247,0.6109398007392883,0.8988985419273376,0.8988985419273376,0.0,127.9985580444336,106.0,71259.78125,0.0,1674.2335205078125,1.0,278.4411315917969,283.078125,300.7479858398437,305.3695068359375,293.1499938964844,293.1499938964844,278.75,36474.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155940175056458,1.0,0.0,0.0,3.672285318374634,3.672309637069702,8.998416660688235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.9208984375,0.0,1561.674072265625,1895.4371337890625,0.0,2614.80029296875,0.9106053709983826,1.0,0.0,3.0,1.0,0.0
17689080,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8258280754089355,0.3256019055843353,0.2953087389469147,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9359229803085328,0.4715953469276428,0.4483893811702728,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9990000128746032,0.6844099164009094,0.407959908246994,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8677797317504883,0.380910187959671,0.3630154728889465,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.6482598781585693,0.1556866765022277,0.7152587175369263,284.9207458496094,284.95001220703125,304.0356750488281,297.7781066894531,300.3129577636719,297.1565246582031,284.919921875,1.0,0.5116943120956421,0.9088075757026672,0.9088075757026672,1.0,1.0,-2.6771817207336426,1.223880171775818,1.4533015489578247,0.6109398007392883,0.8988985419273376,0.8988985419273376,0.0,127.9985580444336,106.0,71259.78125,0.0,1674.2335205078125,1.0,278.4411315917969,283.078125,300.7479858398437,305.3695068359375,293.1499938964844,293.1499938964844,278.75,36474.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155940175056458,1.0,0.0,0.0,3.672285318374634,3.672309637069702,8.998416660688235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.9208984375,0.0,1561.674072265625,1895.4371337890625,0.0,2614.80029296875,0.9106053709983826,1.0,0.0,3.0,1.0,0.0
17689140,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8346289992332458,0.3252199590206146,0.2946557104587555,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.9477598071098328,0.4704262912273407,0.4469434022903442,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.9990000128746032,0.6938161253929138,0.3934163451194763,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.87786865234375,0.3804996907711029,0.3622868061065674,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.6548491716384888,0.1550776064395904,0.7110021710395813,285.0733947753906,284.95001220703125,304.0174865722656,297.7741394042969,300.3289794921875,297.205810546875,285.0729064941406,1.0,0.504351794719696,0.9073656797409058,0.9073656797409058,1.0,1.0,-2.6511738300323486,1.211092472076416,1.4400813579559326,0.604120135307312,0.9138029217720032,0.9138029217720032,0.0,121.38919830322266,109.0,69668.984375,0.0,1607.1666259765625,1.0,278.7407531738281,283.259033203125,300.74755859375,305.2474365234375,293.1499938964844,293.1499938964844,278.45001220703125,35593.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081795573234558,1.0,0.0,0.0,3.684773206710816,3.6847972869873047,9.059720014192862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.734375,0.0,1569.126708984375,1895.4371337890625,0.0,2546.439208984375,0.9128170609474182,1.0,0.0,3.0,1.0,0.0
17689200,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8346289992332458,0.3252199590206146,0.2946557104587555,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.9477598071098328,0.4704262912273407,0.4469434022903442,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.9990000128746032,0.6938161253929138,0.3934163451194763,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.87786865234375,0.3804996907711029,0.3622868061065674,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.6548491716384888,0.1550776064395904,0.7110021710395813,285.0733947753906,284.95001220703125,304.0174865722656,297.7741394042969,300.3289794921875,297.205810546875,285.0729064941406,1.0,0.504351794719696,0.9073656797409058,0.9073656797409058,1.0,1.0,-2.6511738300323486,1.211092472076416,1.4400813579559326,0.604120135307312,0.9138029217720032,0.9138029217720032,0.0,121.38919830322266,109.0,69668.984375,0.0,1607.1666259765625,1.0,278.7407531738281,283.259033203125,300.74755859375,305.2474365234375,293.1499938964844,293.1499938964844,278.45001220703125,35593.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081795573234558,1.0,0.0,0.0,3.684773206710816,3.6847972869873047,9.059720014192862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.734375,0.0,1569.126708984375,1895.4371337890625,0.0,2546.439208984375,0.9128170609474182,1.0,0.0,3.0,1.0,0.0
17689260,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8380050659179688,0.3234295845031738,0.2934052348136902,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9522218108177184,0.4679388105869293,0.444977730512619,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.7000651359558105,0.3867259621620178,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8820847868919373,0.3790008723735809,0.3611761033535003,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.6573466062545776,0.1540542840957641,0.706812858581543,284.8678283691406,284.95001220703125,303.9979858398437,297.7689819335937,300.32861328125,297.22528076171875,284.8655090332031,1.0,0.4999938011169433,0.9061546921730042,0.9061546921730042,1.0,1.0,-2.632901668548584,1.202039361000061,1.4308621883392334,0.5995423793792725,0.9000473022460938,0.9000473022460938,0.0,118.2183837890625,127.0,70445.4296875,0.0,1567.36962890625,1.0,278.4587097167969,283.04315185546875,300.7808532714844,305.4066162109375,293.1499938964844,293.1499938964844,278.1499938964844,36371.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137702941894531,1.0,0.0,0.0,3.675367593765259,3.675391912460327,9.01352848359238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.6044921875,0.0,1564.3740234375,1895.4371337890625,0.0,2597.956298828125,0.9111519455909728,1.0,0.0,3.0,1.0,0.0
17689320,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8380050659179688,0.3234295845031738,0.2934052348136902,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9522218108177184,0.4679388105869293,0.444977730512619,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.7000651359558105,0.3867259621620178,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8820847868919373,0.3790008723735809,0.3611761033535003,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.6573466062545776,0.1540542840957641,0.706812858581543,284.8678283691406,284.95001220703125,303.9979858398437,297.7689819335937,300.32861328125,297.22528076171875,284.8655090332031,1.0,0.4999938011169433,0.9061546921730042,0.9061546921730042,1.0,1.0,-2.632901668548584,1.202039361000061,1.4308621883392334,0.5995423793792725,0.9000473022460938,0.9000473022460938,0.0,118.2183837890625,127.0,70445.4296875,0.0,1567.36962890625,1.0,278.4587097167969,283.04315185546875,300.7808532714844,305.4066162109375,293.1499938964844,293.1499938964844,278.1499938964844,36371.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137702941894531,1.0,0.0,0.0,3.675367593765259,3.675391912460327,9.01352848359238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.6044921875,0.0,1564.3740234375,1895.4371337890625,0.0,2597.956298828125,0.9111519455909728,1.0,0.0,3.0,1.0,0.0
17689380,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8315734267234802,0.3211656212806701,0.2916588485240936,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913146972656,0.9437049627304076,0.4650243818759918,0.442550778388977,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.9990000128746032,0.7018032073974609,0.3940262496471405,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69140625,0.8751562833786011,0.3769459426403045,0.3595501482486725,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.6517115235328674,0.1527211219072342,0.7019816040992737,284.6913757324219,284.95001220703125,303.981201171875,297.763916015625,300.3137512207031,297.2132873535156,284.6905212402344,1.0,0.5017738938331604,0.9051738381385804,0.9051738381385804,1.0,1.0,-2.628882884979248,1.1999987363815308,1.4288840293884275,0.598452091217041,0.8782477378845215,0.8782477378845215,0.0,120.87550354003906,127.0,71273.1171875,0.0,1573.7255859375,1.0,278.1671142578125,282.8566589355469,300.78253173828125,305.4911804199219,293.1499938964844,293.1499938964844,278.1499938964844,37410.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181308507919312,1.0,0.0,0.0,3.634233474731445,3.634257555007935,8.812901910459914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.7275390625,0.0,1526.203857421875,1895.4371337890625,0.0,2638.261474609375,0.9026131629943848,1.0,0.0,3.0,1.0,0.0
17689440,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.8291357159614563,0.3206360042095184,0.2912033498287201,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.9403761625289916,0.4643355309963226,0.4419262707233429,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69189453125,0.9990000128746032,0.701719343662262,0.3971443772315979,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.8724697828292847,0.3764430284500122,0.3591106534004211,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917419433594,0.6496004462242126,0.1523677408695221,0.7006643414497375,284.6918334960937,284.95001220703125,303.9771423339844,297.7626037597656,300.3088684082031,297.2077941894531,284.69244384765625,1.0,0.5027057528495789,0.9049436450004578,0.9049436450004578,1.0,1.0,-2.629218101501465,1.2001399993896484,1.429078221321106,0.5985388159751892,0.8750015497207642,0.8750015497207642,0.0,122.0967788696289,145.0,71228.0625,0.0,1579.6656494140625,1.0,278.15924072265625,282.8589172363281,300.7735290527344,305.4617919921875,293.1499938964844,293.1499938964844,278.45001220703125,37512.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178598880767822,1.0,0.0,0.0,3.6218416690826416,3.621865749359131,8.752904818720708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.8701171875,0.0,1513.299072265625,1895.4371337890625,0.0,2635.75390625,0.8999765515327454,1.0,0.0,3.0,1.0,0.0
17689500,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.8222580552101135,0.3196400105953216,0.2901967763900757,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.9307604432106018,0.4629223942756653,0.4404782652854919,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.9990000128746032,0.7013583779335022,0.4065169394016266,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8648660778999329,0.3754441142082214,0.3581026792526245,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.6436559557914734,0.1515398174524307,0.6973532438278198,284.8431396484375,284.95001220703125,303.9661560058594,297.7589416503906,300.29766845703125,297.19610595703125,284.8553771972656,1.0,0.5058222413063049,0.9043381214141846,0.9043381214141846,1.0,1.0,-2.632333993911743,1.2016054391860962,1.430728554725647,0.5993174314498901,0.8786163330078125,0.8786163330078125,0.0,125.895263671875,145.0,70144.0546875,0.0,1601.045654296875,1.0,278.40118408203125,283.03717041015625,300.7273864746094,305.2222595214844,293.1499938964844,293.1499938964844,278.45001220703125,37104.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123486638069153,1.0,0.0,0.0,3.6000335216522217,3.600057363510132,8.647814979667601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.419921875,0.0,1486.4400634765625,1895.4371337890625,0.0,2584.838623046875,0.8951758742332458,1.0,0.0,3.0,1.0,0.0
17689560,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8151659965515137,0.3190678358078003,0.2896966934204101,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9207416772842408,0.4619862735271454,0.4395838975906372,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9990000128746032,0.700667142868042,0.4171323180198669,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8571106195449829,0.3748669028282165,0.3575619757175445,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6376237869262695,0.1508701145648956,0.694856584072113,284.91522216796875,284.95001220703125,303.95477294921875,297.75494384765625,300.2879333496094,297.18701171875,284.91815185546875,1.0,0.5099499821662903,0.9034721851348876,0.9034721851348876,1.0,1.0,-2.6397573947906494,1.2051550149917605,1.4346023797988892,0.6011672616004944,0.8812674880027771,0.8812674880027771,0.0,130.43350219726562,163.0,70089.40625,0.0,1631.8746337890625,1.0,278.443359375,283.099853515625,300.7315979003906,305.2578125,293.1499938964844,293.1499938964844,278.75,36581.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103033900260925,1.0,0.0,0.0,3.594007968902588,3.594031572341919,8.618890205980279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.888671875,0.0,1476.0452880859375,1895.4371337890625,0.0,2565.9873046875,0.8932799100875854,1.0,0.0,3.0,1.0,0.0
17689620,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.7994949221611023,0.3184201419353485,0.2893693745136261,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.900949776172638,0.4607971012592315,0.4386727213859558,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.9990000128746032,0.6980113387107849,0.4415915608406067,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8413594365119934,0.3743780851364136,0.3573092222213745,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.6253932118415833,0.1498018056154251,0.691597580909729,285.13287353515625,284.95001220703125,303.9308776855469,297.74591064453125,300.26708984375,297.166015625,285.1347351074219,1.0,0.5205165147781372,0.9017402529716492,0.9017402529716492,1.0,1.0,-2.6634318828582764,1.2165526151657104,1.4468793869018557,0.6071272492408752,0.9022208452224731,0.9022208452224731,0.0,141.53955078125,166.0,69387.3671875,0.0,1716.0035400390625,1.0,278.742431640625,283.325439453125,300.731201171875,305.1937866210937,293.1499938964844,293.1499938964844,278.45001220703125,35294.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805428147315979,1.0,0.0,0.0,3.616556882858277,3.616580486297608,8.72738041834964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.4853515625,0.0,1491.0487060546875,1895.4371337890625,0.0,2521.156494140625,0.8974053859710693,1.0,0.0,3.0,1.0,0.0
17689680,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.7994949221611023,0.3184201419353485,0.2893693745136261,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.900949776172638,0.4607971012592315,0.4386727213859558,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.9990000128746032,0.6980113387107849,0.4415915608406067,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8413594365119934,0.3743780851364136,0.3573092222213745,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.6253932118415833,0.1498018056154251,0.691597580909729,285.13287353515625,284.95001220703125,303.9308776855469,297.74591064453125,300.26708984375,297.166015625,285.1347351074219,1.0,0.5205165147781372,0.9017402529716492,0.9017402529716492,1.0,1.0,-2.6634318828582764,1.2165526151657104,1.4468793869018557,0.6071272492408752,0.9022208452224731,0.9022208452224731,0.0,141.53955078125,166.0,69387.3671875,0.0,1716.0035400390625,1.0,278.742431640625,283.325439453125,300.731201171875,305.1937866210937,293.1499938964844,293.1499938964844,278.45001220703125,35294.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805428147315979,1.0,0.0,0.0,3.616556882858277,3.616580486297608,8.72738041834964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.4853515625,0.0,1491.0487060546875,1895.4371337890625,0.0,2521.156494140625,0.8974053859710693,1.0,0.0,3.0,1.0,0.0
17689740,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7867892384529114,0.3163682818412781,0.288322776556015,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8867126703262329,0.4583832323551178,0.4372119009494781,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9990000128746032,0.6919647455215454,0.4610250294208526,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.829630970954895,0.3729088008403778,0.3566608726978302,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.6155467629432678,0.1482528895139694,0.6872072815895081,284.9554748535156,284.95001220703125,303.9053649902344,297.73541259765625,300.2310791015625,297.12017822265625,284.95428466796875,1.0,0.5279282927513123,0.9000082612037659,0.9000082612037659,1.0,1.0,-2.677733898162842,1.223308563232422,1.4544254541397097,0.6109784245491028,0.8956027030944824,0.8956027030944824,0.0,150.6475372314453,169.0,70780.1015625,0.0,1778.446533203125,1.0,278.4570007324219,283.1241455078125,300.7630615234375,305.4033508300781,293.1499938964844,293.1499938964844,278.75,35859.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141690492630005,1.0,0.0,0.0,3.626456499099731,3.6264803409576416,8.775224955570593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.46484375,0.0,1506.0845947265625,1895.4371337890625,0.0,2601.637451171875,0.899869441986084,1.0,0.0,3.0,1.0,0.0
17689800,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7867892384529114,0.3163682818412781,0.288322776556015,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8867126703262329,0.4583832323551178,0.4372119009494781,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9990000128746032,0.6919647455215454,0.4610250294208526,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.829630970954895,0.3729088008403778,0.3566608726978302,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.6155467629432678,0.1482528895139694,0.6872072815895081,284.9554748535156,284.95001220703125,303.9053649902344,297.73541259765625,300.2310791015625,297.12017822265625,284.95428466796875,1.0,0.5279282927513123,0.9000082612037659,0.9000082612037659,1.0,1.0,-2.677733898162842,1.223308563232422,1.4544254541397097,0.6109784245491028,0.8956027030944824,0.8956027030944824,0.0,150.6475372314453,169.0,70780.1015625,0.0,1778.446533203125,1.0,278.4570007324219,283.1241455078125,300.7630615234375,305.4033508300781,293.1499938964844,293.1499938964844,278.75,35859.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141690492630005,1.0,0.0,0.0,3.626456499099731,3.6264803409576416,8.775224955570593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.46484375,0.0,1506.0845947265625,1895.4371337890625,0.0,2601.637451171875,0.899869441986084,1.0,0.0,3.0,1.0,0.0
17689860,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.776534378528595,0.3146337568759918,0.2867725789546966,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.8753924369812012,0.4561857879161834,0.435170978307724,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.9990000128746032,0.6861233115196228,0.476517915725708,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.8202782273292542,0.3715505003929138,0.3554613888263702,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.6065226197242737,0.1466182619333267,0.6808865666389465,285.11676025390625,284.95001220703125,303.8780822753906,297.723388671875,300.19873046875,297.0837707519531,285.1169738769531,1.0,0.5332226157188416,0.8974749445915222,0.8974749445915222,1.0,1.0,-2.6829991340637207,1.225627064704895,1.4573720693588257,0.6122855544090271,0.9135490655899048,0.9135490655899048,0.0,157.95736694335938,172.0,69824.5390625,0.0,1819.6962890625,1.0,278.74090576171875,283.3038024902344,300.7146911621094,305.22662353515625,293.1499938964844,293.1499938964844,278.45001220703125,35106.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094427585601807,1.0,0.0,0.0,3.6565053462982178,3.656529188156128,8.921250014282123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.5556640625,0.0,1533.7178955078125,1895.4371337890625,0.0,2558.062744140625,0.9061400294303894,1.0,0.0,3.0,1.0,0.0
17689920,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.776534378528595,0.3146337568759918,0.2867725789546966,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.8753924369812012,0.4561857879161834,0.435170978307724,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.9990000128746032,0.6861233115196228,0.476517915725708,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.8202782273292542,0.3715505003929138,0.3554613888263702,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.6065226197242737,0.1466182619333267,0.6808865666389465,285.11676025390625,284.95001220703125,303.8780822753906,297.723388671875,300.19873046875,297.0837707519531,285.1169738769531,1.0,0.5332226157188416,0.8974749445915222,0.8974749445915222,1.0,1.0,-2.6829991340637207,1.225627064704895,1.4573720693588257,0.6122855544090271,0.9135490655899048,0.9135490655899048,0.0,157.95736694335938,172.0,69824.5390625,0.0,1819.6962890625,1.0,278.74090576171875,283.3038024902344,300.7146911621094,305.22662353515625,293.1499938964844,293.1499938964844,278.45001220703125,35106.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094427585601807,1.0,0.0,0.0,3.6565053462982178,3.656529188156128,8.921250014282123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.5556640625,0.0,1533.7178955078125,1895.4371337890625,0.0,2558.062744140625,0.9061400294303894,1.0,0.0,3.0,1.0,0.0
17689980,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7658713459968567,0.3119545578956604,0.2850815951824188,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8636745810508728,0.4530732929706573,0.4329884648323059,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9917045831680298,0.6799929141998291,0.4771865904331207,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8101344108581543,0.3694080114364624,0.3541256487369537,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.5965720415115356,0.1446353197097778,0.6742976307868958,284.9013366699219,284.95001220703125,303.8489990234375,297.70977783203125,300.167724609375,297.0544738769531,284.8983154296875,1.0,0.536392331123352,0.8949415683746338,0.8949415683746338,1.0,1.0,-2.6696999073028564,1.2188245058059692,1.4508755207061768,0.609115719795227,0.9021565318107604,0.9021565318107604,0.0,165.62796020507812,175.0,70747.640625,0.0,1834.6973876953125,1.0,278.4561767578125,283.0755920410156,300.73199462890625,305.3839111328125,293.1499938964844,293.1499938964844,278.1499938964844,35957.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166916966438293,1.0,0.0,0.0,3.6635046005249023,3.663528680801392,8.955436214819201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.439453125,0.0,1547.9261474609375,1895.4371337890625,0.0,2624.947509765625,0.9081701636314392,1.0,0.0,3.0,1.0,0.0
17690040,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7658713459968567,0.3119545578956604,0.2850815951824188,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8636745810508728,0.4530732929706573,0.4329884648323059,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9917045831680298,0.6799929141998291,0.4771865904331207,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8101344108581543,0.3694080114364624,0.3541256487369537,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.5965720415115356,0.1446353197097778,0.6742976307868958,284.9013366699219,284.95001220703125,303.8489990234375,297.70977783203125,300.167724609375,297.0544738769531,284.8983154296875,1.0,0.536392331123352,0.8949415683746338,0.8949415683746338,1.0,1.0,-2.6696999073028564,1.2188245058059692,1.4508755207061768,0.609115719795227,0.9021565318107604,0.9021565318107604,0.0,165.62796020507812,175.0,70747.640625,0.0,1834.6973876953125,1.0,278.4561767578125,283.0755920410156,300.73199462890625,305.3839111328125,293.1499938964844,293.1499938964844,278.1499938964844,35957.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166916966438293,1.0,0.0,0.0,3.6635046005249023,3.663528680801392,8.955436214819201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.439453125,0.0,1547.9261474609375,1895.4371337890625,0.0,2624.947509765625,0.9081701636314392,1.0,0.0,3.0,1.0,0.0
17690100,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7604929804801941,0.3101462125778198,0.2837521731853485,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422790527344,0.85789555311203,0.4510032832622528,0.4313652217388153,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406921386719,0.9862533211708068,0.6771830320358276,0.4753573834896087,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.8047642707824707,0.3678785562515259,0.3529916703701019,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75390625,0.5913586020469666,0.1434215605258941,0.66993647813797,284.7430419921875,284.95001220703125,303.833740234375,297.70233154296875,300.15338134765625,297.0433959960937,284.7315979003906,1.0,0.5371662974357605,0.893674910068512,0.893674910068512,1.0,1.0,-2.6573097705841064,1.2126394510269165,1.4446702003479004,0.6059902310371399,0.8876383304595947,0.8876383304595947,0.0,169.23675537109375,175.0,71485.84375,0.0,1832.5552978515625,1.0,278.1999816894531,282.9002685546875,300.7367858886719,305.5117492675781,293.1499938964844,293.1499938964844,278.1499938964844,36657.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208310008049011,1.0,0.0,0.0,3.6493990421295166,3.649423360824585,8.88660792952578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.201171875,0.0,1537.4222412109375,1895.4371337890625,0.0,2663.269775390625,0.9052847027778624,1.0,0.0,3.0,1.0,0.0
17690160,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849975585937,0.7553640007972717,0.3081646561622619,0.2821645140647888,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68475341796875,0.8524460792541504,0.4487221539020538,0.4294371902942657,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.9808780550956726,0.6743150353431702,0.4734654724597931,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68487548828125,0.7995204925537109,0.3661417663097381,0.3515763580799103,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.5862001180648804,0.1420986205339431,0.6649059653282166,284.6848449707031,284.95001220703125,303.8180236816406,297.6944580078125,300.1394348144531,297.0336303710937,284.6835327148437,1.0,0.5375344753265381,0.8927484750747681,0.8927484750747681,1.0,1.0,-2.643069267272949,1.2055799961090088,1.4374891519546509,0.6024163365364075,0.8756657242774963,0.8756657242774963,0.0,172.53236389160156,178.0,71171.15625,0.0,1826.20361328125,1.0,278.1568298339844,282.8587951660156,300.7083740234375,305.4064636230469,293.1499938964844,293.1499938964844,278.45001220703125,37337.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821212649345398,1.0,0.0,0.0,3.618499994277954,3.618523836135864,8.736760150895861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.94140625,0.0,1508.3240966796875,1895.4371337890625,0.0,2666.807373046875,0.8990471363067627,1.0,0.0,3.0,1.0,0.0
17690220,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.747985303401947,0.305668294429779,0.2796978652477264,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.844469428062439,0.4455009400844574,0.4262009859085083,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9727522730827332,0.6712644696235657,0.4709096848964691,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.79172682762146,0.3637445271015167,0.3491883873939514,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.5778455138206482,0.1398873329162597,0.6553147435188293,284.85467529296875,284.95001220703125,303.7850341796875,297.6773986816406,300.1174621582031,297.025390625,284.8555908203125,1.0,0.5377308130264282,0.8908956050872803,0.8908956050872803,1.0,1.0,-2.618741035461426,1.1935304403305054,1.42521071434021,0.5961554050445557,0.8763359189033508,0.8763359189033508,0.0,177.3585662841797,166.0,69353.3359375,0.0,1811.8275146484373,1.0,278.440673828125,283.0611572265625,300.6507873535156,305.1490173339844,293.1499938964844,293.1499938964844,278.75,36781.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126726150512695,1.0,0.0,0.0,3.585010290145874,3.585033893585205,8.575789820497448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.37109375,0.0,1467.8009033203125,1895.4371337890625,0.0,2587.826416015625,0.8913350701332092,1.0,0.0,3.0,1.0,0.0
17690280,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.747985303401947,0.305668294429779,0.2796978652477264,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.844469428062439,0.4455009400844574,0.4262009859085083,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9727522730827332,0.6712644696235657,0.4709096848964691,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.79172682762146,0.3637445271015167,0.3491883873939514,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.5778455138206482,0.1398873329162597,0.6553147435188293,284.85467529296875,284.95001220703125,303.7850341796875,297.6773986816406,300.1174621582031,297.025390625,284.8555908203125,1.0,0.5377308130264282,0.8908956050872803,0.8908956050872803,1.0,1.0,-2.618741035461426,1.1935304403305054,1.42521071434021,0.5961554050445557,0.8763359189033508,0.8763359189033508,0.0,177.3585662841797,166.0,69353.3359375,0.0,1811.8275146484373,1.0,278.440673828125,283.0611572265625,300.6507873535156,305.1490173339844,293.1499938964844,293.1499938964844,278.75,36781.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126726150512695,1.0,0.0,0.0,3.585010290145874,3.585033893585205,8.575789820497448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.37109375,0.0,1467.8009033203125,1895.4371337890625,0.0,2587.826416015625,0.8913350701332092,1.0,0.0,3.0,1.0,0.0
17690340,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7489067912101746,0.3043732047080993,0.2782488465309143,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8455045223236084,0.4434745609760284,0.4239871799945831,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9748466610908508,0.6702002286911011,0.4698611497879028,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7929683923721313,0.362389326095581,0.347624123096466,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.5769713521003723,0.1382544040679931,0.6469605565071106,285.0246887207031,284.95001220703125,303.75,297.6584777832031,300.0995178222656,297.0253295898437,285.02410888671875,1.0,0.5333682298660278,0.8890427350997925,0.8890427350997925,1.0,1.0,-2.60115933418274,1.1847710609436035,1.4163882732391355,0.5916085839271545,0.8885392546653748,0.8885392546653748,0.0,174.3865203857422,154.0,67775.9921875,0.0,1772.8758544921875,1.0,278.7421875,283.2559814453125,300.6330261230469,305.01177978515625,293.1499938964844,293.1499938964844,279.04998779296875,35822.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055388927459717,1.0,0.0,0.0,3.588497877120972,3.588521242141724,8.59248359574849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.599609375,0.0,1464.5072021484375,1895.4371337890625,0.0,2522.1728515625,0.8914623856544495,1.0,0.0,3.0,1.0,0.0
