time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7489067912101746,0.3043732047080993,0.2782488465309143,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8455045223236084,0.4434745609760284,0.4239871799945831,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9748466610908508,0.6702002286911011,0.4698611497879028,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7929683923721313,0.362389326095581,0.347624123096466,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.5769713521003723,0.1382544040679931,0.6469605565071106,285.0246887207031,284.95001220703125,303.75,297.6584777832031,300.0995178222656,297.0253295898437,285.02410888671875,1.0,0.5333682298660278,0.8890427350997925,0.8890427350997925,1.0,1.0,-2.60115933418274,1.1847710609436035,1.4163882732391355,0.5916085839271545,0.8885392546653748,0.8885392546653748,0.0,174.3865203857422,154.0,67775.9921875,0.0,1772.8758544921875,1.0,278.7421875,283.2559814453125,300.6330261230469,305.01177978515625,293.1499938964844,293.1499938964844,279.04998779296875,35822.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055388927459717,1.0,0.0,0.0,3.588497877120972,3.588521242141724,8.59248359574849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.599609375,0.0,1464.5072021484375,1895.4371337890625,0.0,2522.1728515625,0.8914623856544495,1.0,0.0,3.0,1.0,0.0
17690460,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16827392578125,0.7543855309486389,0.3035061955451965,0.2771569788455963,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.8515865206718445,0.4419240057468414,0.4221855700016022,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.9823221564292908,0.669721782207489,0.469275563955307,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.7992902994155884,0.3614804446697235,0.3464276492595672,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.5804920196533203,0.1369803845882415,0.6396507024765015,285.1681213378906,284.95001220703125,303.71356201171875,297.6398010253906,300.0832824707031,297.02886962890625,285.1664123535156,1.0,0.5268333554267883,0.8877574801445007,0.8877574801445007,1.0,1.0,-2.586756706237793,1.1776219606399536,1.4091346263885498,0.5878673195838928,0.909338653087616,0.909338653087616,0.0,167.15115356445312,142.0,66443.1484375,0.0,1720.139404296875,1.0,279.04248046875,283.4220275878906,300.6201477050781,304.9072570800781,293.1499938964844,293.1499938964844,278.75,34898.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799835205078125,1.0,0.0,0.0,3.627265930175781,3.627289533615112,8.77914260399848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.046875,0.0,1499.83349609375,1895.4371337890625,0.0,2469.918212890625,0.8994662761688232,1.0,0.0,3.0,1.0,0.0
17690520,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16827392578125,0.7543855309486389,0.3035061955451965,0.2771569788455963,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.8515865206718445,0.4419240057468414,0.4221855700016022,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.9823221564292908,0.669721782207489,0.469275563955307,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.7992902994155884,0.3614804446697235,0.3464276492595672,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.5804920196533203,0.1369803845882415,0.6396507024765015,285.1681213378906,284.95001220703125,303.71356201171875,297.6398010253906,300.0832824707031,297.02886962890625,285.1664123535156,1.0,0.5268333554267883,0.8877574801445007,0.8877574801445007,1.0,1.0,-2.586756706237793,1.1776219606399536,1.4091346263885498,0.5878673195838928,0.909338653087616,0.909338653087616,0.0,167.15115356445312,142.0,66443.1484375,0.0,1720.139404296875,1.0,279.04248046875,283.4220275878906,300.6201477050781,304.9072570800781,293.1499938964844,293.1499938964844,278.75,34898.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799835205078125,1.0,0.0,0.0,3.627265930175781,3.627289533615112,8.77914260399848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.046875,0.0,1499.83349609375,1895.4371337890625,0.0,2469.918212890625,0.8994662761688232,1.0,0.0,3.0,1.0,0.0
17690580,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.76087886095047,0.3011809289455414,0.2752558887004852,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8591024875640869,0.43897745013237,0.4195978343486786,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9904160499572754,0.6667420268058777,0.4676021337509155,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8069152235984802,0.3594137728214264,0.3445867598056793,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.5851512551307678,0.1353080123662948,0.6314780712127686,284.931884765625,284.95001220703125,303.6765441894531,297.6234130859375,300.0630187988281,297.0264892578125,284.92822265625,1.0,0.5187482833862305,0.8864722847938538,0.8864722847938538,1.0,1.0,-2.567333459854126,1.1680010557174685,1.3993325233459473,0.5829578638076782,0.8990723490715027,0.8990723490715027,0.0,158.5903778076172,130.0,67249.1171875,0.0,1655.103759765625,1.0,278.7568664550781,283.1764221191406,300.6435241699219,305.0640563964844,293.1499938964844,293.1499938964844,279.04998779296875,35788.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071041703224182,1.0,0.0,0.0,3.6406679153442383,3.640691995620728,8.844136800689739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.916015625,0.0,1521.2353515625,1895.4371337890625,0.0,2536.551513671875,0.9029470086097716,1.0,0.0,3.0,1.0,0.0
17690640,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.76087886095047,0.3011809289455414,0.2752558887004852,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8591024875640869,0.43897745013237,0.4195978343486786,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9904160499572754,0.6667420268058777,0.4676021337509155,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8069152235984802,0.3594137728214264,0.3445867598056793,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.5851512551307678,0.1353080123662948,0.6314780712127686,284.931884765625,284.95001220703125,303.6765441894531,297.6234130859375,300.0630187988281,297.0264892578125,284.92822265625,1.0,0.5187482833862305,0.8864722847938538,0.8864722847938538,1.0,1.0,-2.567333459854126,1.1680010557174685,1.3993325233459473,0.5829578638076782,0.8990723490715027,0.8990723490715027,0.0,158.5903778076172,130.0,67249.1171875,0.0,1655.103759765625,1.0,278.7568664550781,283.1764221191406,300.6435241699219,305.0640563964844,293.1499938964844,293.1499938964844,279.04998779296875,35788.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071041703224182,1.0,0.0,0.0,3.6406679153442383,3.640691995620728,8.844136800689739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.916015625,0.0,1521.2353515625,1895.4371337890625,0.0,2536.551513671875,0.9029470086097716,1.0,0.0,3.0,1.0,0.0
17690700,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7641278505325317,0.2999832034111023,0.2738796770572662,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8629948496818542,0.4374237060546875,0.4178406000137329,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9942537546157836,0.6652028560638428,0.4662249088287353,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.810687243938446,0.3582887649536133,0.3432616591453552,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.5874304175376892,0.1343958526849746,0.6264829039573669,285.0358581542969,284.95001220703125,303.6578369140625,297.6160583496094,300.05230712890625,297.0248107910156,285.04412841796875,1.0,0.5141419768333435,0.8858296275138855,0.8858296275138855,1.0,1.0,-2.554317712783813,1.1615945100784302,1.3927233219146729,0.5795972943305969,0.9067383408546448,0.9067383408546448,0.0,154.09176635742188,130.0,66021.4296875,0.0,1617.423583984375,1.0,279.0022888183594,283.31414794921875,300.5892639160156,304.82135009765625,293.1499938964844,293.1499938964844,279.04998779296875,35574.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019001483917236,1.0,0.0,0.0,3.6470229625701904,3.6470468044281006,8.875039156919229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.8525390625,0.0,1526.6805419921875,1895.4371337890625,0.0,2488.810302734375,0.9044991135597228,1.0,0.0,3.0,1.0,0.0
17690760,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7685735821723938,0.2991405725479126,0.2728285789489746,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8681115508079529,0.4361990690231323,0.4163878560066223,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9988496899604796,0.6642371416091919,0.4651189744472503,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8154280185699463,0.3574343025684356,0.3421760201454162,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.5905719995498657,0.1335975676774978,0.621828019618988,285.0609436035156,284.95001220703125,303.63897705078125,297.60919189453125,300.04248046875,297.02459716796875,285.0590209960937,1.0,0.5093620419502258,0.8851921558380127,0.8851921558380127,1.0,1.0,-2.542914867401123,1.155980944633484,1.3869340419769287,0.5766226053237915,0.911863088607788,0.911863088607788,0.0,149.07215881347656,118.0,65744.3125,0.0,1580.1287841796875,1.0,279.0439758300781,283.33544921875,300.5863647460937,304.8405456542969,293.1499938964844,293.1499938964844,278.75,35310.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996870279312134,1.0,0.0,0.0,3.6628189086914062,3.662842988967896,8.952085295277357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.421875,0.0,1542.2972412109375,1895.4371337890625,0.0,2468.56396484375,0.907687783241272,1.0,0.0,3.0,1.0,0.0
17690820,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.7757512927055359,0.2963112592697143,0.2703866064548492,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8765400052070618,0.4326245486736297,0.4131228029727936,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.9990000128746032,0.6620708107948303,0.4506283700466156,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.8229821920394897,0.3547731339931488,0.3397087454795837,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.5953046083450317,0.1316060423851013,0.6121721267700195,284.81463623046875,284.95001220703125,303.6008605957031,297.5970153808594,300.019287109375,297.0208740234375,284.8099975585937,1.0,0.4985309839248657,0.8839171528816223,0.8839171528816223,1.0,1.0,-2.5043153762817383,1.136982798576355,1.3673326969146729,0.5669600963592529,0.8933393359184265,0.8933393359184265,0.0,140.28146362304688,106.0,66069.125,0.0,1490.6798095703125,1.0,278.75897216796875,283.08758544921875,300.6071472167969,304.9587707519531,293.1499938964844,293.1499938964844,279.04998779296875,36440.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050199151039124,1.0,0.0,0.0,3.652752161026001,3.652776479721069,8.902945864974754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.765625,0.0,1539.5291748046875,1895.4371337890625,0.0,2517.409423828125,0.9060800075531006,1.0,0.0,3.0,1.0,0.0
17690880,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.7757512927055359,0.2963112592697143,0.2703866064548492,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8765400052070618,0.4326245486736297,0.4131228029727936,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.9990000128746032,0.6620708107948303,0.4506283700466156,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.8229821920394897,0.3547731339931488,0.3397087454795837,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.5953046083450317,0.1316060423851013,0.6121721267700195,284.81463623046875,284.95001220703125,303.6008605957031,297.5970153808594,300.019287109375,297.0208740234375,284.8099975585937,1.0,0.4985309839248657,0.8839171528816223,0.8839171528816223,1.0,1.0,-2.5043153762817383,1.136982798576355,1.3673326969146729,0.5669600963592529,0.8933393359184265,0.8933393359184265,0.0,140.28146362304688,106.0,66069.125,0.0,1490.6798095703125,1.0,278.75897216796875,283.08758544921875,300.6071472167969,304.9587707519531,293.1499938964844,293.1499938964844,279.04998779296875,36440.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050199151039124,1.0,0.0,0.0,3.652752161026001,3.652776479721069,8.902945864974754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.765625,0.0,1539.5291748046875,1895.4371337890625,0.0,2517.409423828125,0.9060800075531006,1.0,0.0,3.0,1.0,0.0
17690940,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7841801643371582,0.2940376102924347,0.2677414119243622,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8864100575447083,0.4294619858264923,0.4095519185066223,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.6637722253799438,0.4322895109653473,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8315551280975342,0.3524005115032196,0.3369318842887878,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.6007131338119507,0.1296850591897964,0.6016244292259216,284.9264221191406,284.95001220703125,303.562255859375,297.5867614746094,299.9969787597656,297.0201110839844,284.9241638183594,1.0,0.4863294959068298,0.8826422095298767,0.8826422095298767,1.0,1.0,-2.458758592605591,1.1146467924118042,1.3441119194030762,0.5553168654441833,0.896796703338623,0.896796703338623,0.0,130.89198303222656,94.0,64022.6328125,0.0,1392.5736083984375,1.0,279.0410461425781,283.2389221191406,300.5547180175781,304.7098083496094,293.1499938964844,293.1499938964844,279.3500061035156,36115.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954658269882202,1.0,0.0,0.0,3.645684719085693,3.645708560943604,8.868526606420346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.435546875,0.0,1529.233154296875,1895.4371337890625,0.0,2430.044921875,0.9043649435043336,1.0,0.0,3.0,1.0,0.0
17691000,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7841801643371582,0.2940376102924347,0.2677414119243622,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8864100575447083,0.4294619858264923,0.4095519185066223,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.6637722253799438,0.4322895109653473,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8315551280975342,0.3524005115032196,0.3369318842887878,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.6007131338119507,0.1296850591897964,0.6016244292259216,284.9264221191406,284.95001220703125,303.562255859375,297.5867614746094,299.9969787597656,297.0201110839844,284.9241638183594,1.0,0.4863294959068298,0.8826422095298767,0.8826422095298767,1.0,1.0,-2.458758592605591,1.1146467924118042,1.3441119194030762,0.5553168654441833,0.896796703338623,0.896796703338623,0.0,130.89198303222656,94.0,64022.6328125,0.0,1392.5736083984375,1.0,279.0410461425781,283.2389221191406,300.5547180175781,304.7098083496094,293.1499938964844,293.1499938964844,279.3500061035156,36115.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954658269882202,1.0,0.0,0.0,3.645684719085693,3.645708560943604,8.868526606420346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.435546875,0.0,1529.233154296875,1895.4371337890625,0.0,2430.044921875,0.9043649435043336,1.0,0.0,3.0,1.0,0.0
17691060,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7963952422142029,0.2926735579967499,0.2660345435142517,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9001717567443848,0.4271370768547058,0.4068660736083984,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9990000128746032,0.6697840094566345,0.410604327917099,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8434790372848511,0.3507414162158966,0.3348869383335113,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6086922883987427,0.1281141340732574,0.5925766229629517,285.04608154296875,284.95001220703125,303.5232238769531,297.5782775878906,299.9857482910156,297.0395202636719,285.042724609375,1.0,0.4733563959598541,0.882085382938385,0.882085382938385,1.0,1.0,-2.4141013622283936,1.092822790145874,1.321278691291809,0.5439440608024597,0.9086604118347168,0.9086604118347168,0.0,120.53575134277344,97.0,62000.12109375,0.0,1294.756591796875,1.0,279.3428039550781,283.3925476074219,300.5413818359375,304.55352783203125,293.1499938964844,293.1499938964844,279.04998779296875,35514.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785862147808075,1.0,0.0,0.0,3.6615161895751953,3.661540269851685,8.945718832364946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.1650390625,0.0,1542.3724365234375,1895.4371337890625,0.0,2342.929443359375,0.9075284004211426,1.0,0.0,3.0,1.0,0.0
17691120,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7963952422142029,0.2926735579967499,0.2660345435142517,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9001717567443848,0.4271370768547058,0.4068660736083984,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9990000128746032,0.6697840094566345,0.410604327917099,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8434790372848511,0.3507414162158966,0.3348869383335113,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6086922883987427,0.1281141340732574,0.5925766229629517,285.04608154296875,284.95001220703125,303.5232238769531,297.5782775878906,299.9857482910156,297.0395202636719,285.042724609375,1.0,0.4733563959598541,0.882085382938385,0.882085382938385,1.0,1.0,-2.4141013622283936,1.092822790145874,1.321278691291809,0.5439440608024597,0.9086604118347168,0.9086604118347168,0.0,120.53575134277344,97.0,62000.12109375,0.0,1294.756591796875,1.0,279.3428039550781,283.3925476074219,300.5413818359375,304.55352783203125,293.1499938964844,293.1499938964844,279.04998779296875,35514.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785862147808075,1.0,0.0,0.0,3.6615161895751953,3.661540269851685,8.945718832364946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.1650390625,0.0,1542.3724365234375,1895.4371337890625,0.0,2342.929443359375,0.9075284004211426,1.0,0.0,3.0,1.0,0.0
17691180,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.802863359451294,0.2901605665683746,0.2640011012554168,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.9077118039131165,0.4236890375614166,0.4038484692573547,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.9990000128746032,0.6747061014175415,0.3979656398296356,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.850094735622406,0.3481495976448059,0.332608163356781,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.6122661828994751,0.1262603551149368,0.583946168422699,284.8006896972656,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0610656738281,284.7969970703125,1.0,0.4650429487228393,0.8815286159515381,0.8815286159515381,1.0,1.0,-2.379735946655273,1.0760716199874878,1.3036643266677856,0.5349860191345215,0.8889924883842468,0.8889924883842468,0.0,114.46009826660156,100.0,62252.890625,0.0,1229.3673095703125,1.0,279.0589294433594,283.147216796875,300.5762939453125,304.6749572753906,293.1499938964844,293.1499938964844,279.3500061035156,36644.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903838157653809,1.0,0.0,0.0,3.643268823623657,3.6432929039001465,8.856777640176006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.06640625,0.0,1530.5069580078125,1895.4371337890625,0.0,2383.851806640625,0.9041178822517396,1.0,0.0,3.0,1.0,0.0
17691240,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.802863359451294,0.2901605665683746,0.2640011012554168,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.9077118039131165,0.4236890375614166,0.4038484692573547,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.9990000128746032,0.6747061014175415,0.3979656398296356,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.850094735622406,0.3481495976448059,0.332608163356781,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.6122661828994751,0.1262603551149368,0.583946168422699,284.8006896972656,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0610656738281,284.7969970703125,1.0,0.4650429487228393,0.8815286159515381,0.8815286159515381,1.0,1.0,-2.379735946655273,1.0760716199874878,1.3036643266677856,0.5349860191345215,0.8889924883842468,0.8889924883842468,0.0,114.46009826660156,100.0,62252.890625,0.0,1229.3673095703125,1.0,279.0589294433594,283.147216796875,300.5762939453125,304.6749572753906,293.1499938964844,293.1499938964844,279.3500061035156,36644.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903838157653809,1.0,0.0,0.0,3.643268823623657,3.6432929039001465,8.856777640176006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.06640625,0.0,1530.5069580078125,1895.4371337890625,0.0,2383.851806640625,0.9041178822517396,1.0,0.0,3.0,1.0,0.0
17691300,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8037930130958557,0.2889737784862518,0.2627167105674743,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9089657068252563,0.4220033586025238,0.4020453691482544,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.6764104962348938,0.3946927487850189,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8512064814567566,0.3468627333641052,0.3312119245529175,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6122981309890747,0.125306025147438,0.5792310833930969,284.9114074707031,284.95001220703125,303.4638671875,297.5686950683594,299.9698486328125,297.0682373046875,284.92169189453125,1.0,0.4619777202606201,0.8812502026557922,0.8812502026557922,1.0,1.0,-2.364748954772949,1.0687729120254517,1.2959760427474976,0.5310444235801697,0.8927994966506958,0.8927994966506958,0.0,112.72664642333984,100.0,60953.34765625,0.0,1205.068359375,1.0,279.30194091796875,283.2949523925781,300.5258483886719,304.4324645996094,293.1499938964844,293.1499938964844,279.3500061035156,36433.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835204005241394,1.0,0.0,0.0,3.633246421813965,3.633270263671875,8.808115694591834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.2666015625,0.0,1517.8409423828125,1895.4371337890625,0.0,2321.804931640625,0.9020352363586426,1.0,0.0,3.0,1.0,0.0
17691360,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8045904040336609,0.2881489098072052,0.2618164122104645,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9099052548408508,0.4206833839416504,0.4006307423114776,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9990000128746032,0.6781248450279236,0.392201691865921,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8520535230636597,0.345880776643753,0.3301354050636291,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6121233701705933,0.1244780570268631,0.575101912021637,284.9507141113281,284.95001220703125,303.44390869140625,297.5662841796875,299.96533203125,297.0784912109375,284.9501037597656,1.0,0.4595635235309601,0.8811315298080444,0.8811315298080444,1.0,1.0,-2.352717161178589,1.062935709953308,1.2897814512252808,0.527834415435791,0.8949719667434692,0.8949719667434692,0.0,111.3947296142578,103.0,60614.859375,0.0,1185.99658203125,1.0,279.3437805175781,283.32940673828125,300.52978515625,304.4507141113281,293.1499938964844,293.1499938964844,279.6499938964844,36110.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800560593605042,1.0,0.0,0.0,3.6345465183258057,3.634570360183716,8.814420766611875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.88671875,0.0,1516.8673095703125,1895.4371337890625,0.0,2290.6435546875,0.9019368290901184,1.0,0.0,3.0,1.0,0.0
17691420,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8052416443824768,0.2869668900966644,0.2605924904346466,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.9104557633399964,0.4185970425605774,0.3984660506248474,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.9990000128746032,0.6812265515327454,0.3894456028938293,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8526727557182312,0.3443916738033294,0.3285516798496246,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.6110519766807556,0.1230664178729057,0.5682086944580078,285.1122436523437,284.95001220703125,303.4037475585937,297.5624694824219,299.9576416015625,297.1004943847656,285.1114807128906,1.0,0.4562986493110657,0.880894124507904,0.880894124507904,1.0,1.0,-2.335145711898804,1.0544352531433103,1.2807104587554932,0.5230332016944885,0.9125097990036012,0.9125097990036012,0.0,109.79515075683594,106.0,59284.46875,0.0,1159.826416015625,1.0,279.6426086425781,283.5145568847656,300.530517578125,304.3506164550781,293.1499938964844,293.1499938964844,279.3500061035156,35245.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713989019393921,1.0,0.0,0.0,3.6595826148986816,3.659606456756592,8.936272024584468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.6982421875,0.0,1538.19775390625,1895.4371337890625,0.0,2213.2705078125,0.9069543480873108,1.0,0.0,3.0,1.0,0.0
17691480,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8052416443824768,0.2869668900966644,0.2605924904346466,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.9104557633399964,0.4185970425605774,0.3984660506248474,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.9990000128746032,0.6812265515327454,0.3894456028938293,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8526727557182312,0.3443916738033294,0.3285516798496246,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.6110519766807556,0.1230664178729057,0.5682086944580078,285.1122436523437,284.95001220703125,303.4037475585937,297.5624694824219,299.9576416015625,297.1004943847656,285.1114807128906,1.0,0.4562986493110657,0.880894124507904,0.880894124507904,1.0,1.0,-2.335145711898804,1.0544352531433103,1.2807104587554932,0.5230332016944885,0.9125097990036012,0.9125097990036012,0.0,109.79515075683594,106.0,59284.46875,0.0,1159.826416015625,1.0,279.6426086425781,283.5145568847656,300.530517578125,304.3506164550781,293.1499938964844,293.1499938964844,279.3500061035156,35245.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713989019393921,1.0,0.0,0.0,3.6595826148986816,3.659606456756592,8.936272024584468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.6982421875,0.0,1538.19775390625,1895.4371337890625,0.0,2213.2705078125,0.9069543480873108,1.0,0.0,3.0,1.0,0.0
17691540,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.802641749382019,0.2845543920993805,0.258869469165802,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9073649644851683,0.4153965711593628,0.3959001302719116,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.6814382076263428,0.3905446827411651,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.850303590297699,0.3419764637947082,0.3266548812389374,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6077480316162109,0.1213210150599479,0.5611843466758728,284.8900756835937,284.95001220703125,303.36328125,297.5599975585937,299.9346008300781,297.094482421875,284.8871154785156,1.0,0.4545375108718872,0.8806567192077637,0.8806567192077637,1.0,1.0,-2.3205995559692383,1.047396898269653,1.273202657699585,0.51905357837677,0.8999689817428589,0.8999689817428589,0.0,109.76810455322266,109.0,60082.91015625,0.0,1143.5460205078125,1.0,279.3569030761719,283.28228759765625,300.57879638671875,304.5278015136719,293.1499938964844,293.1499938964844,279.04998779296875,36100.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788188457489014,1.0,0.0,0.0,3.661409616470337,3.661433696746826,8.945197009779804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.2685546875,0.0,1546.654052734375,1895.4371337890625,0.0,2279.5419921875,0.9078108668327332,1.0,0.0,3.0,1.0,0.0
17691600,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.802641749382019,0.2845543920993805,0.258869469165802,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9073649644851683,0.4153965711593628,0.3959001302719116,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.6814382076263428,0.3905446827411651,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.850303590297699,0.3419764637947082,0.3266548812389374,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6077480316162109,0.1213210150599479,0.5611843466758728,284.8900756835937,284.95001220703125,303.36328125,297.5599975585937,299.9346008300781,297.094482421875,284.8871154785156,1.0,0.4545375108718872,0.8806567192077637,0.8806567192077637,1.0,1.0,-2.3205995559692383,1.047396898269653,1.273202657699585,0.51905357837677,0.8999689817428589,0.8999689817428589,0.0,109.76810455322266,109.0,60082.91015625,0.0,1143.5460205078125,1.0,279.3569030761719,283.28228759765625,300.57879638671875,304.5278015136719,293.1499938964844,293.1499938964844,279.04998779296875,36100.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788188457489014,1.0,0.0,0.0,3.661409616470337,3.661433696746826,8.945197009779804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.2685546875,0.0,1546.654052734375,1895.4371337890625,0.0,2279.5419921875,0.9078108668327332,1.0,0.0,3.0,1.0,0.0
17691660,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.7960994243621826,0.2810505330562591,0.2559834718704223,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777038574219,0.9003082513809204,0.4110406935214996,0.3920912146568298,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775817871094,0.9990000128746032,0.6785082817077637,0.3955191075801849,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.8443939685821533,0.3385401666164398,0.3236863911151886,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.6012176871299744,0.1189949512481689,0.5517024993896484,284.67779541015625,284.95001220703125,303.32257080078125,297.5587463378906,299.8978271484375,297.0639953613281,284.6767578125,1.0,0.4535244405269623,0.8800323605537415,0.8800323605537415,1.0,1.0,-2.3035783767700195,1.0391201972961426,1.264458179473877,0.5144258141517639,0.8732410073280334,0.8732410073280334,0.0,111.16744995117188,112.0,60627.69140625,0.0,1130.3272705078125,1.0,279.05718994140625,283.0691223144531,300.5724182128906,304.5713806152344,293.1499938964844,293.1499938964844,279.3500061035156,37454.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838223576545715,1.0,0.0,0.0,3.6123909950256334,3.612414836883545,8.707285701348155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.505859375,0.0,1502.499755859375,1895.4371337890625,0.0,2324.526123046875,0.8977800607681274,1.0,0.0,3.0,1.0,0.0
17691720,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.7960994243621826,0.2810505330562591,0.2559834718704223,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777038574219,0.9003082513809204,0.4110406935214996,0.3920912146568298,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775817871094,0.9990000128746032,0.6785082817077637,0.3955191075801849,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.8443939685821533,0.3385401666164398,0.3236863911151886,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.6012176871299744,0.1189949512481689,0.5517024993896484,284.67779541015625,284.95001220703125,303.32257080078125,297.5587463378906,299.8978271484375,297.0639953613281,284.6767578125,1.0,0.4535244405269623,0.8800323605537415,0.8800323605537415,1.0,1.0,-2.3035783767700195,1.0391201972961426,1.264458179473877,0.5144258141517639,0.8732410073280334,0.8732410073280334,0.0,111.16744995117188,112.0,60627.69140625,0.0,1130.3272705078125,1.0,279.05718994140625,283.0691223144531,300.5724182128906,304.5713806152344,293.1499938964844,293.1499938964844,279.3500061035156,37454.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838223576545715,1.0,0.0,0.0,3.6123909950256334,3.612414836883545,8.707285701348155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.505859375,0.0,1502.499755859375,1895.4371337890625,0.0,2324.526123046875,0.8977800607681274,1.0,0.0,3.0,1.0,0.0
17691780,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7895490527153015,0.2786476016044616,0.253526508808136,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8931443095207214,0.4077098965644836,0.3886466026306152,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.675835907459259,0.4012669920921325,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8383209109306335,0.3359152674674988,0.3209723234176636,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.5939794182777405,0.1168430969119072,0.5419228076934814,284.86749267578125,284.95001220703125,303.2816162109375,297.5585632324219,299.8687438964844,297.0470886230469,284.86920166015625,1.0,0.4530478417873382,0.879408061504364,0.879408061504364,1.0,1.0,-2.2883808612823486,1.031747579574585,1.2566332817077637,0.510198175907135,0.8752803802490234,0.8752803802490234,0.0,112.94951629638672,115.0,59158.4140625,0.0,1120.728759765625,1.0,279.340576171875,283.2882385253906,300.5238342285156,304.3487854003906,293.1499938964844,293.1499938964844,279.6499938964844,36768.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731286287307739,1.0,0.0,0.0,3.5782296657562256,3.578253030776977,8.543379408365581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.9599609375,0.0,1460.416259765625,1895.4371337890625,0.0,2228.671142578125,0.8898354768753052,1.0,0.0,3.0,1.0,0.0
17691840,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7895490527153015,0.2786476016044616,0.253526508808136,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8931443095207214,0.4077098965644836,0.3886466026306152,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.675835907459259,0.4012669920921325,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8383209109306335,0.3359152674674988,0.3209723234176636,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.5939794182777405,0.1168430969119072,0.5419228076934814,284.86749267578125,284.95001220703125,303.2816162109375,297.5585632324219,299.8687438964844,297.0470886230469,284.86920166015625,1.0,0.4530478417873382,0.879408061504364,0.879408061504364,1.0,1.0,-2.2883808612823486,1.031747579574585,1.2566332817077637,0.510198175907135,0.8752803802490234,0.8752803802490234,0.0,112.94951629638672,115.0,59158.4140625,0.0,1120.728759765625,1.0,279.340576171875,283.2882385253906,300.5238342285156,304.3487854003906,293.1499938964844,293.1499938964844,279.6499938964844,36768.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731286287307739,1.0,0.0,0.0,3.5782296657562256,3.578253030776977,8.543379408365581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.9599609375,0.0,1460.416259765625,1895.4371337890625,0.0,2228.671142578125,0.8898354768753052,1.0,0.0,3.0,1.0,0.0
17691900,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7869650721549988,0.277846097946167,0.2527378499507904,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.890188455581665,0.4064746499061584,0.3873993456363678,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.6748913526535034,0.4038616716861725,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8358455896377563,0.3349690735340118,0.3200134038925171,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5907846093177795,0.1159356385469436,0.5377928018569946,285.00860595703125,284.95001220703125,303.2610778808594,297.558837890625,299.8573913574219,297.04412841796875,285.021728515625,1.0,0.453051894903183,0.8790959119796753,0.8790959119796753,1.0,1.0,-2.2829372882843018,1.0291088819503784,1.2538282871246338,0.5086382627487183,0.8839246034622192,0.8839246034622192,0.0,113.806640625,115.0,58065.3515625,0.0,1118.163330078125,1.0,279.5978088378906,283.4603881835937,300.5040283203125,304.1884765625,293.1499938964844,293.1499938964844,279.6499938964844,36205.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665766477584839,1.0,0.0,0.0,3.57515835762024,3.575181722640991,8.528719490641379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.576171875,0.0,1452.993896484375,1895.4371337890625,0.0,2170.499755859375,0.8890014886856079,1.0,0.0,3.0,1.0,0.0
17691960,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7847156524658203,0.2772256433963775,0.2521697282791137,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.887545645236969,0.4054459035396576,0.3864061832427978,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9990000128746032,0.6741498112678528,0.40633624792099,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8336503505706787,0.3342042565345764,0.319273442029953,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.5878561735153198,0.1151311472058296,0.5341820120811462,285.06072998046875,284.95001220703125,303.2405090332031,297.559326171875,299.8475646972656,297.0439147949219,285.0608825683594,1.0,0.4532169997692108,0.8788029551506042,0.8788029551506042,1.0,1.0,-2.278806209564209,1.027109980583191,1.2516963481903076,0.5074164271354675,0.8904567360877991,0.8904567360877991,0.0,114.661376953125,118.0,57926.55078125,0.0,1117.0145263671875,1.0,279.64263916015625,283.5016784667969,300.526611328125,304.2556457519531,293.1499938964844,293.1499938964844,279.95001220703125,35660.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643444538116455,1.0,0.0,0.0,3.586782455444336,3.586805820465088,8.584270290157292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.1533203125,0.0,1461.468994140625,1895.4371337890625,0.0,2150.78515625,0.8909955024719238,1.0,0.0,3.0,1.0,0.0
17692020,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2266540527344,0.7803223729133606,0.2761286795139313,0.2512222230434418,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.8823596835136414,0.4035900235176086,0.3846809267997741,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265014648437,0.9990000128746032,0.6726904511451721,0.411517322063446,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.8293659090995789,0.3328616023063659,0.3180331587791443,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265319824219,0.5821875929832458,0.1136706992983818,0.5277969241142273,285.2265930175781,284.95001220703125,303.19921875,297.5609741210937,299.8286437988281,297.0443725585937,285.22576904296875,1.0,0.4539329409599304,0.8782171010971069,0.8782171010971069,1.0,1.0,-2.272657632827759,1.0241315364837646,1.2485259771347046,0.5055462121963501,0.9157752990722656,0.9157752990722656,0.0,116.54619598388672,121.0,56922.62109375,0.0,1117.678466796875,1.0,279.9424133300781,283.6849670410156,300.5387878417969,304.2018127441406,293.1499938964844,293.1499938964844,279.6499938964844,34611.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578994035720825,1.0,0.0,0.0,3.6357169151306152,3.635740756988525,8.820098855721881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.5712890625,0.0,1506.9893798828125,1895.4371337890625,0.0,2094.173583984375,0.90118145942688,1.0,0.0,3.0,1.0,0.0
17692080,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2266540527344,0.7803223729133606,0.2761286795139313,0.2512222230434418,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.8823596835136414,0.4035900235176086,0.3846809267997741,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265014648437,0.9990000128746032,0.6726904511451721,0.411517322063446,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.8293659090995789,0.3328616023063659,0.3180331587791443,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265319824219,0.5821875929832458,0.1136706992983818,0.5277969241142273,285.2265930175781,284.95001220703125,303.19921875,297.5609741210937,299.8286437988281,297.0443725585937,285.22576904296875,1.0,0.4539329409599304,0.8782171010971069,0.8782171010971069,1.0,1.0,-2.272657632827759,1.0241315364837646,1.2485259771347046,0.5055462121963501,0.9157752990722656,0.9157752990722656,0.0,116.54619598388672,121.0,56922.62109375,0.0,1117.678466796875,1.0,279.9424133300781,283.6849670410156,300.5387878417969,304.2018127441406,293.1499938964844,293.1499938964844,279.6499938964844,34611.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578994035720825,1.0,0.0,0.0,3.6357169151306152,3.635740756988525,8.820098855721881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.5712890625,0.0,1506.9893798828125,1895.4371337890625,0.0,2094.173583984375,0.90118145942688,1.0,0.0,3.0,1.0,0.0
17692140,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7742975950241089,0.2736511528491974,0.2495545893907547,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8756502866744995,0.4004094302654266,0.3822627365589142,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.6684921979904175,0.4182187020778656,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.823754608631134,0.3304097056388855,0.3162275850772857,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.5753520727157593,0.1118230745196342,0.5207676291465759,284.9967956542969,284.95001220703125,303.1578674316406,297.5633544921875,299.79949951171875,297.0268249511719,284.99322509765625,1.0,0.4549291431903839,0.8776312470436096,0.8776312470436096,1.0,1.0,-2.265191078186035,1.020488739013672,1.2447024583816528,0.5034391283988953,0.9101927280426024,0.9101927280426024,0.0,119.04624938964844,124.0,57951.15234375,0.0,1119.282958984375,1.0,279.6568603515625,283.4410400390625,300.59210205078125,304.4013366699219,293.1499938964844,293.1499938964844,279.3500061035156,35381.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674552202224731,1.0,0.0,0.0,3.664273738861084,3.664297819137573,8.959197543845221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.87890625,0.0,1544.460693359375,1895.4371337890625,0.0,2178.27392578125,0.9079602956771852,1.0,0.0,3.0,1.0,0.0
17692200,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7742975950241089,0.2736511528491974,0.2495545893907547,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8756502866744995,0.4004094302654266,0.3822627365589142,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.6684921979904175,0.4182187020778656,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.823754608631134,0.3304097056388855,0.3162275850772857,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.5753520727157593,0.1118230745196342,0.5207676291465759,284.9967956542969,284.95001220703125,303.1578674316406,297.5633544921875,299.79949951171875,297.0268249511719,284.99322509765625,1.0,0.4549291431903839,0.8776312470436096,0.8776312470436096,1.0,1.0,-2.265191078186035,1.020488739013672,1.2447024583816528,0.5034391283988953,0.9101927280426024,0.9101927280426024,0.0,119.04624938964844,124.0,57951.15234375,0.0,1119.282958984375,1.0,279.6568603515625,283.4410400390625,300.59210205078125,304.4013366699219,293.1499938964844,293.1499938964844,279.3500061035156,35381.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674552202224731,1.0,0.0,0.0,3.664273738861084,3.664297819137573,8.959197543845221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.87890625,0.0,1544.460693359375,1895.4371337890625,0.0,2178.27392578125,0.9079602956771852,1.0,0.0,3.0,1.0,0.0
