time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7658789157867432,0.269944280385971,0.2465795576572418,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.866682231426239,0.395925760269165,0.3784312307834625,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.9990000128746032,0.6607197523117065,0.4268980622291565,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.8159834146499634,0.3267973363399505,0.3131905794143677,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.5662575364112854,0.1094083562493324,0.5111641883850098,284.77099609375,284.95001220703125,303.11639404296875,297.5663757324219,299.7675476074219,297.0050964355469,284.7691650390625,1.0,0.4557976722717285,0.8768860697746277,0.8768860697746277,1.0,1.0,-2.252260684967041,1.0141721963882446,1.238088607788086,0.4999483525753021,0.8892760276794434,0.8892760276794434,0.0,122.26004791259766,112.0,58755.5703125,0.0,1117.733642578125,1.0,279.3570251464844,283.211181640625,300.5874328613281,304.4622497558594,293.1499938964844,293.1499938964844,279.6499938964844,36647.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739718556404114,1.0,0.0,0.0,3.6452407836914062,3.645264863967896,8.866367124937824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.4912109375,0.0,1532.71484375,1895.4371337890625,0.0,2236.189453125,0.904542088508606,1.0,0.0,3.0,1.0,0.0
17692320,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7658789157867432,0.269944280385971,0.2465795576572418,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.866682231426239,0.395925760269165,0.3784312307834625,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.9990000128746032,0.6607197523117065,0.4268980622291565,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.8159834146499634,0.3267973363399505,0.3131905794143677,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.5662575364112854,0.1094083562493324,0.5111641883850098,284.77099609375,284.95001220703125,303.11639404296875,297.5663757324219,299.7675476074219,297.0050964355469,284.7691650390625,1.0,0.4557976722717285,0.8768860697746277,0.8768860697746277,1.0,1.0,-2.252260684967041,1.0141721963882446,1.238088607788086,0.4999483525753021,0.8892760276794434,0.8892760276794434,0.0,122.26004791259766,112.0,58755.5703125,0.0,1117.733642578125,1.0,279.3570251464844,283.211181640625,300.5874328613281,304.4622497558594,293.1499938964844,293.1499938964844,279.6499938964844,36647.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739718556404114,1.0,0.0,0.0,3.6452407836914062,3.645264863967896,8.866367124937824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.4912109375,0.0,1532.71484375,1895.4371337890625,0.0,2236.189453125,0.904542088508606,1.0,0.0,3.0,1.0,0.0
17692380,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.7636957764625549,0.267198771238327,0.2437319755554199,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.864650547504425,0.3923008143901825,0.3746367990970611,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9990000128746032,0.6540037989616394,0.4256052374839782,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8141742944717407,0.3238237202167511,0.310078889131546,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5619858503341675,0.1071100831031799,0.5003273487091064,284.9341735839844,284.95001220703125,303.0749206542969,297.5699157714844,299.74346923828125,297.00006103515625,284.93341064453125,1.0,0.451211929321289,0.8761408925056458,0.8761408925056458,1.0,1.0,-2.225986957550049,1.0013543367385864,1.224632740020752,0.4931424260139465,0.8949102759361267,0.8949102759361267,0.0,120.96646118164062,100.0,57218.98046875,0.0,1084.875244140625,1.0,279.642822265625,283.40350341796875,300.5362548828125,304.2418518066406,293.1499938964844,293.1499938964844,279.95001220703125,36131.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636165022850037,1.0,0.0,0.0,3.636099576950073,3.636123418807984,8.821954793347686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.322265625,0.0,1518.739501953125,1895.4371337890625,0.0,2144.367431640625,0.9022836089134216,1.0,0.0,3.0,1.0,0.0
17692440,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.7636957764625549,0.267198771238327,0.2437319755554199,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.864650547504425,0.3923008143901825,0.3746367990970611,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9990000128746032,0.6540037989616394,0.4256052374839782,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8141742944717407,0.3238237202167511,0.310078889131546,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5619858503341675,0.1071100831031799,0.5003273487091064,284.9341735839844,284.95001220703125,303.0749206542969,297.5699157714844,299.74346923828125,297.00006103515625,284.93341064453125,1.0,0.451211929321289,0.8761408925056458,0.8761408925056458,1.0,1.0,-2.225986957550049,1.0013543367385864,1.224632740020752,0.4931424260139465,0.8949102759361267,0.8949102759361267,0.0,120.96646118164062,100.0,57218.98046875,0.0,1084.875244140625,1.0,279.642822265625,283.40350341796875,300.5362548828125,304.2418518066406,293.1499938964844,293.1499938964844,279.95001220703125,36131.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636165022850037,1.0,0.0,0.0,3.636099576950073,3.636123418807984,8.821954793347686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.322265625,0.0,1518.739501953125,1895.4371337890625,0.0,2144.367431640625,0.9022836089134216,1.0,0.0,3.0,1.0,0.0
17692500,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7650795578956604,0.2662466466426849,0.2426995784044265,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8662791848182678,0.3908878564834595,0.3731256425380707,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9990000128746032,0.6522461175918579,0.4215001165866852,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8156437277793884,0.3226692676544189,0.3088259696960449,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.5618734955787659,0.1061006411910057,0.4952616393566131,285.0531921386719,284.95001220703125,303.0541687011719,297.57183837890625,299.732177734375,296.9993591308594,285.0643920898437,1.0,0.4475993514060974,0.8757683038711548,0.8757683038711548,1.0,1.0,-2.2104134559631348,0.9937734007835388,1.2166401147842407,0.4890848398208618,0.9039209485054016,0.9039209485054016,0.0,118.81951904296876,100.0,55978.06640625,0.0,1060.5079345703125,1.0,279.8998413085937,283.5578918457031,300.51513671875,304.0757141113281,293.1499938964844,293.1499938964844,279.95001220703125,35730.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567302584648132,1.0,0.0,0.0,3.641291618347168,3.641315460205078,8.847167123349209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.431640625,0.0,1521.48974609375,1895.4371337890625,0.0,2083.955322265625,0.9033698439598083,1.0,0.0,3.0,1.0,0.0
17692560,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7677903771400452,0.26547572016716,0.2418696135282516,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8693327903747559,0.3896598815917969,0.3718211650848388,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9990000128746032,0.6515876054763794,0.4156306684017181,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8183684349060059,0.321683794260025,0.3077500164508819,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.5629081726074219,0.1051913946866989,0.4905474483966827,285.08367919921875,284.95001220703125,303.033447265625,297.5738525390625,299.7214660644531,296.9997863769531,285.08123779296875,1.0,0.4433055520057678,0.8756492137908936,0.8756492137908936,1.0,1.0,-2.193846702575684,0.9857353568077089,1.2081114053726196,0.4847877323627472,0.9101331233978271,0.9101331233978271,0.0,115.94457244873048,88.0,55636.9765625,0.0,1032.7047119140625,1.0,279.9431457519531,283.5807800292969,300.5370178222656,304.1315002441406,293.1499938964844,293.1499938964844,279.6499938964844,35357.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539635300636292,1.0,0.0,0.0,3.6571900844573975,3.657214164733887,8.924592407311138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.4287109375,0.0,1536.364501953125,1895.4371337890625,0.0,2059.838623046875,0.9064833521842957,1.0,0.0,3.0,1.0,0.0
17692620,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.7744756937026978,0.2626634240150451,0.23953478038311,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.8771616816520691,0.3859648704528808,0.3685362935066223,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.9990000128746032,0.6503231525421143,0.4011542201042175,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8252109885215759,0.3186876475811004,0.3050519824028015,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.5663470029830933,0.1030817404389381,0.4805234670639038,284.8279113769531,284.95001220703125,302.99200439453125,297.578125,299.6978759765625,296.99786376953125,284.8222351074219,1.0,0.4329957664012909,0.8754109144210815,0.8754109144210815,1.0,1.0,-2.154437303543091,0.9666178226470948,1.187819480895996,0.4746368825435638,0.8923104405403137,0.8923104405403137,0.0,109.05821228027344,91.0,55851.90625,0.0,967.8695678710938,1.0,279.6589050292969,283.3242492675781,300.5894470214844,304.2802429199219,293.1499938964844,293.1499938964844,279.95001220703125,36437.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603093385696411,1.0,0.0,0.0,3.6477749347686768,3.647799015045166,8.878699304659676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.8173828125,0.0,1533.9638671875,1895.4371337890625,0.0,2115.286376953125,0.9049686789512634,1.0,0.0,3.0,1.0,0.0
17692680,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.7744756937026978,0.2626634240150451,0.23953478038311,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.8771616816520691,0.3859648704528808,0.3685362935066223,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.9990000128746032,0.6503231525421143,0.4011542201042175,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8252109885215759,0.3186876475811004,0.3050519824028015,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.5663470029830933,0.1030817404389381,0.4805234670639038,284.8279113769531,284.95001220703125,302.99200439453125,297.578125,299.6978759765625,296.99786376953125,284.8222351074219,1.0,0.4329957664012909,0.8754109144210815,0.8754109144210815,1.0,1.0,-2.154437303543091,0.9666178226470948,1.187819480895996,0.4746368825435638,0.8923104405403137,0.8923104405403137,0.0,109.05821228027344,91.0,55851.90625,0.0,967.8695678710938,1.0,279.6589050292969,283.3242492675781,300.5894470214844,304.2802429199219,293.1499938964844,293.1499938964844,279.95001220703125,36437.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603093385696411,1.0,0.0,0.0,3.6477749347686768,3.647799015045166,8.878699304659676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.8173828125,0.0,1533.9638671875,1895.4371337890625,0.0,2115.286376953125,0.9049686789512634,1.0,0.0,3.0,1.0,0.0
17692740,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7768577933311462,0.2602287530899048,0.2369593381881714,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8801554441452026,0.3825382590293884,0.3649280071258545,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9990000128746032,0.6506377458572388,0.3932629227638244,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.827792763710022,0.3158861696720123,0.3020733296871185,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.5660005807876587,0.1010321155190467,0.4703693389892578,284.96466064453125,284.95001220703125,302.9506530761719,297.58258056640625,299.6753845214844,296.99658203125,284.9637145996094,1.0,0.426230639219284,0.8751726746559143,0.8751726746559143,1.0,1.0,-2.12174391746521,0.9508228302001952,1.1709212064743042,0.4659999907016754,0.8986548185348511,0.8986548185348511,0.0,105.087646484375,94.0,54201.47265625,0.0,921.96240234375,1.0,279.9429626464844,283.49786376953125,300.54205322265625,304.05718994140625,293.1499938964844,293.1499938964844,280.25,35979.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748694121837616,1.0,0.0,0.0,3.643894910812378,3.643918752670288,8.859821036821813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.1552734375,0.0,1526.2332763671875,1895.4371337890625,0.0,2014.1644287109373,0.9039252996444702,1.0,0.0,3.0,1.0,0.0
17692800,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7768577933311462,0.2602287530899048,0.2369593381881714,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8801554441452026,0.3825382590293884,0.3649280071258545,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9990000128746032,0.6506377458572388,0.3932629227638244,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.827792763710022,0.3158861696720123,0.3020733296871185,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.5660005807876587,0.1010321155190467,0.4703693389892578,284.96466064453125,284.95001220703125,302.9506530761719,297.58258056640625,299.6753845214844,296.99658203125,284.9637145996094,1.0,0.426230639219284,0.8751726746559143,0.8751726746559143,1.0,1.0,-2.12174391746521,0.9508228302001952,1.1709212064743042,0.4659999907016754,0.8986548185348511,0.8986548185348511,0.0,105.087646484375,94.0,54201.47265625,0.0,921.96240234375,1.0,279.9429626464844,283.49786376953125,300.54205322265625,304.05718994140625,293.1499938964844,293.1499938964844,280.25,35979.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748694121837616,1.0,0.0,0.0,3.643894910812378,3.643918752670288,8.859821036821813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.1552734375,0.0,1526.2332763671875,1895.4371337890625,0.0,2014.1644287109373,0.9039252996444702,1.0,0.0,3.0,1.0,0.0
17692860,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.7777710556983948,0.2586821317672729,0.2353692948818206,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.8810553550720215,0.3799995183944702,0.3623139560222626,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.9990000128746032,0.6517178416252136,0.3892757594585418,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.8285923004150391,0.3138366043567657,0.2999416589736938,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.5642061829566956,0.0993045270442962,0.4620178937911987,285.1204833984375,284.95001220703125,302.909423828125,297.587158203125,299.6569519042969,297.0004272460937,285.119384765625,1.0,0.4219217300415039,0.8755270838737488,0.8755270838737488,1.0,1.0,-2.0993106365203857,0.9400340914726256,1.1592766046524048,0.4601205289363861,0.9166187047958374,0.9166187047958374,0.0,102.951416015625,97.0,52818.4140625,0.0,893.2687377929688,1.0,280.2406921386719,283.6782531738281,300.5491027832031,303.9622802734375,293.1499938964844,293.1499938964844,279.95001220703125,35161.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738351047039032,1.0,0.0,0.0,3.672236680984497,3.6722607612609854,8.998179055197397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.572265625,0.0,1551.7374267578125,1895.4371337890625,0.0,1925.5487060546875,0.90970641374588,1.0,0.0,3.0,1.0,0.0
17692920,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.7777710556983948,0.2586821317672729,0.2353692948818206,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.8810553550720215,0.3799995183944702,0.3623139560222626,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.9990000128746032,0.6517178416252136,0.3892757594585418,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.8285923004150391,0.3138366043567657,0.2999416589736938,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.5642061829566956,0.0993045270442962,0.4620178937911987,285.1204833984375,284.95001220703125,302.909423828125,297.587158203125,299.6569519042969,297.0004272460937,285.119384765625,1.0,0.4219217300415039,0.8755270838737488,0.8755270838737488,1.0,1.0,-2.0993106365203857,0.9400340914726256,1.1592766046524048,0.4601205289363861,0.9166187047958374,0.9166187047958374,0.0,102.951416015625,97.0,52818.4140625,0.0,893.2687377929688,1.0,280.2406921386719,283.6782531738281,300.5491027832031,303.9622802734375,293.1499938964844,293.1499938964844,279.95001220703125,35161.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738351047039032,1.0,0.0,0.0,3.672236680984497,3.6722607612609854,8.998179055197397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.572265625,0.0,1551.7374267578125,1895.4371337890625,0.0,1925.5487060546875,0.90970641374588,1.0,0.0,3.0,1.0,0.0
17692980,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7755371928215027,0.2560350596904754,0.2333966046571731,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8785991668701172,0.3764452338218689,0.3593727648258209,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.6499961018562317,0.3892972469329834,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8265194296836853,0.310931384563446,0.2975488007068634,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.5599576234817505,0.0973101705312728,0.4536588191986084,284.88671875,284.95001220703125,302.86834716796875,297.5917358398437,299.635986328125,296.99908447265625,284.8829040527344,1.0,0.4193349480628967,0.8758814930915833,0.8758814930915833,1.0,1.0,-2.0805230140686035,0.9309960603713988,1.149526834487915,0.455255925655365,0.9036095142364502,0.9036095142364502,0.0,102.45868682861328,100.0,53452.45703125,0.0,874.2333984375,1.0,279.9566650390625,283.4359130859375,300.6103515625,304.1394958496094,293.1499938964844,293.1499938964844,279.6499938964844,36064.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460247874259949,1.0,0.0,0.0,3.6757755279541016,3.67579984664917,9.01552994037047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.5029296875,0.0,1562.52099609375,1895.4371337890625,0.0,1991.1600341796875,0.9109886288642884,1.0,0.0,3.0,1.0,0.0
17693040,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7755371928215027,0.2560350596904754,0.2333966046571731,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8785991668701172,0.3764452338218689,0.3593727648258209,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.6499961018562317,0.3892972469329834,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8265194296836853,0.310931384563446,0.2975488007068634,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.5599576234817505,0.0973101705312728,0.4536588191986084,284.88671875,284.95001220703125,302.86834716796875,297.5917358398437,299.635986328125,296.99908447265625,284.8829040527344,1.0,0.4193349480628967,0.8758814930915833,0.8758814930915833,1.0,1.0,-2.0805230140686035,0.9309960603713988,1.149526834487915,0.455255925655365,0.9036095142364502,0.9036095142364502,0.0,102.45868682861328,100.0,53452.45703125,0.0,874.2333984375,1.0,279.9566650390625,283.4359130859375,300.6103515625,304.1394958496094,293.1499938964844,293.1499938964844,279.6499938964844,36064.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460247874259949,1.0,0.0,0.0,3.6757755279541016,3.67579984664917,9.01552994037047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.5029296875,0.0,1562.52099609375,1895.4371337890625,0.0,1991.1600341796875,0.9109886288642884,1.0,0.0,3.0,1.0,0.0
17693100,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309875488281,0.772872805595398,0.2542695105075836,0.231959581375122,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72760009765625,0.8758013248443604,0.3742155134677887,0.3574342727661133,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.9990000128746032,0.6476713418960571,0.3908556401729584,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290954589844,0.824109673500061,0.3090777397155761,0.2959470748901367,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.5565277338027954,0.0961375385522842,0.4487707018852234,284.72918701171875,284.95001220703125,302.847900390625,297.5939636230469,299.6241455078125,296.9959411621094,284.7120361328125,1.0,0.4184370338916778,0.8760587573051453,0.8760587573051453,1.0,1.0,-2.0705466270446777,0.926196813583374,1.1443496942520142,0.4526756703853607,0.8887770771980286,0.8887770771980286,0.0,102.7905502319336,100.0,54148.90234375,0.0,866.3336791992188,1.0,279.6991882324219,283.25439453125,300.6327819824219,304.27593994140625,293.1499938964844,293.1499938964844,279.6499938964844,36739.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509967684745789,1.0,0.0,0.0,3.660327434539795,3.6603517532348633,8.939910571825749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.7392578125,0.0,1550.2384033203125,1895.4371337890625,0.0,2034.0810546875,0.907776951789856,1.0,0.0,3.0,1.0,0.0
17693160,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600952148437,0.7694489359855652,0.2523020207881927,0.2302933931350708,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596984863281,0.8722184300422668,0.371764063835144,0.3552388548851013,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.659423828125,0.9990000128746032,0.6444312930107117,0.3931986689567566,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.8209850788116455,0.3070198595523834,0.2941169440746307,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66326904296875,0.5523784160614014,0.0948560908436775,0.4433988034725189,284.6598815917969,284.95001220703125,302.8274841308594,297.59619140625,299.6122741699219,296.9928894042969,284.65802001953125,1.0,0.4177182614803314,0.8761295080184937,0.8761295080184937,1.0,1.0,-2.0600738525390625,0.921149969100952,1.1389237642288208,0.4499630928039551,0.875362753868103,0.875362753868103,0.0,103.4154052734375,103.0,53885.40234375,0.0,859.074462890625,1.0,279.65679931640625,283.2096862792969,300.61041259765625,304.1831359863281,293.1499938964844,293.1499938964844,279.95001220703125,37492.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512531280517578,1.0,0.0,0.0,3.626075983047485,3.626100063323975,8.773383228799503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.7578125,0.0,1517.8087158203125,1895.4371337890625,0.0,2036.30224609375,0.9008262753486632,1.0,0.0,3.0,1.0,0.0
17693220,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7631312608718872,0.2495923191308975,0.2275524586439132,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8653504848480225,0.3680133521556854,0.3514018356800079,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9990000128746032,0.6385722160339355,0.3982395827770233,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8148177266120911,0.3038074374198913,0.2908581495285034,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.5440073013305664,0.0925245359539985,0.4328766167163849,284.8494873046875,284.95001220703125,302.7868347167969,297.6004333496094,299.5904235839844,296.98944091796875,284.8511657714844,1.0,0.4167923033237457,0.8762710690498352,0.8762710690498352,1.0,1.0,-2.041672945022583,0.9123002290725708,1.1293725967407229,0.4451459348201751,0.8760313391685486,0.8760313391685486,0.0,104.88821411132812,106.0,52424.6328125,0.0,847.7583618164062,1.0,279.94073486328125,283.42987060546875,300.5576171875,303.95751953125,293.1499938964844,293.1499938964844,280.25,36868.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385427951812744,1.0,0.0,0.0,3.5874953269958496,3.5875189304351807,8.587683169025695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.9580078125,0.0,1471.124755859375,1895.4371337890625,0.0,1927.1783447265625,0.8919714093208313,1.0,0.0,3.0,1.0,0.0
17693280,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7631312608718872,0.2495923191308975,0.2275524586439132,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8653504848480225,0.3680133521556854,0.3514018356800079,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9990000128746032,0.6385722160339355,0.3982395827770233,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8148177266120911,0.3038074374198913,0.2908581495285034,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.5440073013305664,0.0925245359539985,0.4328766167163849,284.8494873046875,284.95001220703125,302.7868347167969,297.6004333496094,299.5904235839844,296.98944091796875,284.8511657714844,1.0,0.4167923033237457,0.8762710690498352,0.8762710690498352,1.0,1.0,-2.041672945022583,0.9123002290725708,1.1293725967407229,0.4451459348201751,0.8760313391685486,0.8760313391685486,0.0,104.88821411132812,106.0,52424.6328125,0.0,847.7583618164062,1.0,279.94073486328125,283.42987060546875,300.5576171875,303.95751953125,293.1499938964844,293.1499938964844,280.25,36868.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385427951812744,1.0,0.0,0.0,3.5874953269958496,3.5875189304351807,8.587683169025695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.9580078125,0.0,1471.124755859375,1895.4371337890625,0.0,1927.1783447265625,0.8919714093208313,1.0,0.0,3.0,1.0,0.0
17693340,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.758417546749115,0.2479359656572342,0.2259673923254013,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8598249554634094,0.3653386235237121,0.3487652540206909,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9990000128746032,0.6336959600448608,0.402971088886261,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8096646666526794,0.3015342056751251,0.2886140942573547,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.5367478132247925,0.0905503779649734,0.4240065813064575,285.0462951660156,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9899597167969,285.046875,1.0,0.4165942370891571,0.876412570476532,0.876412570476532,1.0,1.0,-2.0289344787597656,0.906181812286377,1.1227527856826782,0.4418099820613861,0.8902788758277893,0.8902788758277893,0.0,106.41460418701172,94.0,51189.99609375,0.0,841.7601318359375,1.0,280.2421569824219,283.64727783203125,300.565185546875,303.8702697753906,293.1499938964844,293.1499938964844,280.54998779296875,35766.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280604839324951,1.0,0.0,0.0,3.59165620803833,3.591679573059082,8.607614745415049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.98095703125,0.0,1467.5,1895.4371337890625,0.0,1838.8431396484373,0.8921617269515991,1.0,0.0,3.0,1.0,0.0
17693400,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.758417546749115,0.2479359656572342,0.2259673923254013,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8598249554634094,0.3653386235237121,0.3487652540206909,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9990000128746032,0.6336959600448608,0.402971088886261,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8096646666526794,0.3015342056751251,0.2886140942573547,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.5367478132247925,0.0905503779649734,0.4240065813064575,285.0462951660156,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9899597167969,285.046875,1.0,0.4165942370891571,0.876412570476532,0.876412570476532,1.0,1.0,-2.0289344787597656,0.906181812286377,1.1227527856826782,0.4418099820613861,0.8902788758277893,0.8902788758277893,0.0,106.41460418701172,94.0,51189.99609375,0.0,841.7601318359375,1.0,280.2421569824219,283.64727783203125,300.565185546875,303.8702697753906,293.1499938964844,293.1499938964844,280.54998779296875,35766.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280604839324951,1.0,0.0,0.0,3.59165620803833,3.591679573059082,8.607614745415049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.98095703125,0.0,1467.5,1895.4371337890625,0.0,1838.8431396484373,0.8921617269515991,1.0,0.0,3.0,1.0,0.0
17693460,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.206298828125,0.7598540782928467,0.2466077357530594,0.2246682494878769,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.8612353205680847,0.3630475103855133,0.346484363079071,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.9990000128746032,0.6302204132080078,0.39835125207901,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061462402344,0.8109553456306458,0.2996258735656738,0.286692202091217,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065734863281,0.534839391708374,0.0887773260474205,0.4155242443084717,285.2061462402344,284.95001220703125,302.7063903808594,297.60797119140625,299.5526428222656,296.992431640625,285.203857421875,1.0,0.4115332067012787,0.8765694499015808,0.8765694499015808,1.0,1.0,-2.006603956222534,0.8954067230224609,1.1111972332000732,0.4361381828784942,0.9140647649765016,0.9140647649765016,0.0,104.03519439697266,82.0,49925.4296875,0.0,814.0750122070312,1.0,280.5425109863281,283.8258056640625,300.5790405273437,303.810546875,293.1499938964844,293.1499938964844,280.25,34730.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201423645019531,1.0,0.0,0.0,3.636240005493164,3.636263608932495,8.822636345939827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.591796875,0.0,1508.4542236328125,1895.4371337890625,0.0,1773.193115234375,0.9013766050338744,1.0,0.0,3.0,1.0,0.0
17693520,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.206298828125,0.7598540782928467,0.2466077357530594,0.2246682494878769,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.8612353205680847,0.3630475103855133,0.346484363079071,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.9990000128746032,0.6302204132080078,0.39835125207901,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061462402344,0.8109553456306458,0.2996258735656738,0.286692202091217,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065734863281,0.534839391708374,0.0887773260474205,0.4155242443084717,285.2061462402344,284.95001220703125,302.7063903808594,297.60797119140625,299.5526428222656,296.992431640625,285.203857421875,1.0,0.4115332067012787,0.8765694499015808,0.8765694499015808,1.0,1.0,-2.006603956222534,0.8954067230224609,1.1111972332000732,0.4361381828784942,0.9140647649765016,0.9140647649765016,0.0,104.03519439697266,82.0,49925.4296875,0.0,814.0750122070312,1.0,280.5425109863281,283.8258056640625,300.5790405273437,303.810546875,293.1499938964844,293.1499938964844,280.25,34730.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201423645019531,1.0,0.0,0.0,3.636240005493164,3.636263608932495,8.822636345939827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.591796875,0.0,1508.4542236328125,1895.4371337890625,0.0,1773.193115234375,0.9013766050338744,1.0,0.0,3.0,1.0,0.0
17693580,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7644120454788208,0.2439720630645752,0.2225876003503799,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8665493726730347,0.3594902157783508,0.3434256613254547,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9990000128746032,0.6270320415496826,0.3875871896743774,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8157659769058228,0.2966527640819549,0.2841123044490814,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.535839319229126,0.0867318138480186,0.4061413705348968,284.9386901855469,284.95001220703125,302.66668701171875,297.61102294921875,299.53131103515625,296.9920654296875,284.93182373046875,1.0,0.4031521081924438,0.8767263293266296,0.8767263293266296,1.0,1.0,-1.97315001487732,0.8792916536331177,1.0938583612442017,0.427566647529602,0.9036071300506592,0.9036071300506592,0.0,99.0541000366211,85.0,50291.37890625,0.0,768.8216552734375,1.0,280.2568054199219,283.55126953125,300.6363525390625,303.978759765625,293.1499938964844,293.1499938964844,279.95001220703125,35675.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729458749294281,1.0,0.0,0.0,3.6554715633392334,3.655495643615722,8.916206866160792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.720703125,0.0,1536.833251953125,1895.4371337890625,0.0,1850.534912109375,0.9061512351036072,1.0,0.0,3.0,1.0,0.0
17693640,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7644120454788208,0.2439720630645752,0.2225876003503799,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8665493726730347,0.3594902157783508,0.3434256613254547,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9990000128746032,0.6270320415496826,0.3875871896743774,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8157659769058228,0.2966527640819549,0.2841123044490814,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.535839319229126,0.0867318138480186,0.4061413705348968,284.9386901855469,284.95001220703125,302.66668701171875,297.61102294921875,299.53131103515625,296.9920654296875,284.93182373046875,1.0,0.4031521081924438,0.8767263293266296,0.8767263293266296,1.0,1.0,-1.97315001487732,0.8792916536331177,1.0938583612442017,0.427566647529602,0.9036071300506592,0.9036071300506592,0.0,99.0541000366211,85.0,50291.37890625,0.0,768.8216552734375,1.0,280.2568054199219,283.55126953125,300.6363525390625,303.978759765625,293.1499938964844,293.1499938964844,279.95001220703125,35675.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729458749294281,1.0,0.0,0.0,3.6554715633392334,3.655495643615722,8.916206866160792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.720703125,0.0,1536.833251953125,1895.4371337890625,0.0,1850.534912109375,0.9061512351036072,1.0,0.0,3.0,1.0,0.0
17693700,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.7646437883377075,0.2421649098396301,0.2210554033517837,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8670777678489685,0.3572019338607788,0.341373473405838,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75799560546875,0.9990000128746032,0.625130295753479,0.3845683634281158,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.8162037134170532,0.2947193384170532,0.2823754549026489,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.5346611738204956,0.0855397433042526,0.4008210003376007,284.7628173828125,284.95001220703125,302.64697265625,297.61236572265625,299.5198059082031,296.9902038574219,284.7420959472656,1.0,0.4001340568065643,0.8768047094345093,0.8768047094345093,1.0,1.0,-1.9567378759384155,0.8714190721511841,1.0853188037872314,0.4232648015022278,0.888975203037262,0.888975203037262,0.0,97.5037078857422,85.0,50818.04296875,0.0,750.0869750976562,1.0,279.9997253417969,283.3531188964844,300.6535949707031,304.0975036621094,293.1499938964844,293.1499938964844,279.95001220703125,36422.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73445063829422,1.0,0.0,0.0,3.645427227020264,3.645451307296753,8.867274345902842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.9541015625,0.0,1531.2474365234375,1895.4371337890625,0.0,1892.5069580078125,0.9042044281959534,1.0,0.0,3.0,1.0,0.0
17693760,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771545410156,0.7634555101394653,0.2401557266712188,0.2192992866039276,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764221191406,0.8660680651664734,0.3546858727931976,0.3390654027462005,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759033203125,0.9990000128746032,0.6225979924201965,0.3833042085170746,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767272949219,0.81524658203125,0.2925745248794555,0.2804116308689117,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68310546875,0.5322502851486206,0.0842399299144744,0.3951091468334198,284.6767883300781,284.95001220703125,302.6273498535156,297.613525390625,299.5079345703125,296.9873046875,284.67291259765625,1.0,0.3976000547409057,0.8771239519119263,0.8771239519119263,1.0,1.0,-1.941120982170105,0.8639382123947144,1.0771827697753906,0.4192372560501098,0.8752419352531433,0.8752419352531433,0.0,96.64505767822266,88.0,50456.57421875,0.0,734.5436401367188,1.0,279.9573059082031,283.2961730957031,300.6254577636719,303.99127197265625,293.1499938964844,293.1499938964844,280.25,37262.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342463731765747,1.0,0.0,0.0,3.614842653274536,3.6148664951324463,8.719109132471203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.23388671875,0.0,1503.7603759765625,1895.4371337890625,0.0,1890.782470703125,0.8981326222419739,1.0,0.0,3.0,1.0,0.0
17693820,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7604051828384399,0.2373072057962417,0.2163686603307724,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8629649877548218,0.3507380783557892,0.3349753320217132,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9990000128746032,0.6184197664260864,0.3827911913394928,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8122836947441101,0.2891544699668884,0.2768822908401489,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.5263994932174683,0.0818489715456962,0.3839452862739563,284.85009765625,284.95001220703125,302.58843994140625,297.6153259277344,299.4861755371094,296.9839782714844,284.8509826660156,1.0,0.3938211500644684,0.8777623176574707,0.8777623176574707,1.0,1.0,-1.9144233465194704,0.8511805534362793,1.063242793083191,0.4123195707798004,0.8751111626625061,0.8751111626625061,0.0,95.80419921875,91.0,48878.5859375,0.0,710.4974365234375,1.0,280.2425842285156,283.5046691894531,300.5628967285156,303.74481201171875,293.1499938964844,293.1499938964844,280.54998779296875,36790.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195709943771362,1.0,0.0,0.0,3.5789263248443604,3.5789499282836914,8.546707590539881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.05517578125,0.0,1461.3221435546875,1895.4371337890625,0.0,1768.4930419921875,0.8900147080421448,1.0,0.0,3.0,1.0,0.0
17693880,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7604051828384399,0.2373072057962417,0.2163686603307724,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8629649877548218,0.3507380783557892,0.3349753320217132,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9990000128746032,0.6184197664260864,0.3827911913394928,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8122836947441101,0.2891544699668884,0.2768822908401489,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.5263994932174683,0.0818489715456962,0.3839452862739563,284.85009765625,284.95001220703125,302.58843994140625,297.6153259277344,299.4861755371094,296.9839782714844,284.8509826660156,1.0,0.3938211500644684,0.8777623176574707,0.8777623176574707,1.0,1.0,-1.9144233465194704,0.8511805534362793,1.063242793083191,0.4123195707798004,0.8751111626625061,0.8751111626625061,0.0,95.80419921875,91.0,48878.5859375,0.0,710.4974365234375,1.0,280.2425842285156,283.5046691894531,300.5628967285156,303.74481201171875,293.1499938964844,293.1499938964844,280.54998779296875,36790.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195709943771362,1.0,0.0,0.0,3.5789263248443604,3.5789499282836914,8.546707590539881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.05517578125,0.0,1461.3221435546875,1895.4371337890625,0.0,1768.4930419921875,0.8900147080421448,1.0,0.0,3.0,1.0,0.0
17693940,296.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.7578172087669373,0.0,0.2146048843860626,296.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.859878420829773,0.0,0.3320927619934082,296.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.9990000128746032,0.0,0.3836348950862884,296.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.8092737197875977,0.0,0.2743639349937439,296.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.5207820534706116,0.0,0.3745447099208832,285.0367431640625,294.1499938964844,302.54998779296875,297.61639404296875,299.4676513671875,296.98468017578125,285.0369567871094,0.0,0.0,0.8784007430076599,0.8784007430076599,1.0,1.0,-1.895540475845337,0.8421797752380371,1.0533607006072998,0.4074421525001526,0.0,0.0,0.0,95.66876220703124,60.0,47564.046875,0.0,695.3001708984375,0.0,280.5422058105469,283.71405029296875,300.5694580078125,303.6515808105469,293.1499938964844,293.1499938964844,278.1499938964844,35769.91015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.583028078079224,3.5830512046813965,8.566308338231465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1458.237548828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.7578172087669373,0.0,0.2146048843860626,296.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.859878420829773,0.0,0.3320927619934082,296.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.9990000128746032,0.0,0.3836348950862884,296.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.8092737197875977,0.0,0.2743639349937439,296.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.5207820534706116,0.0,0.3745447099208832,285.0367431640625,294.1499938964844,302.54998779296875,297.61639404296875,299.4676513671875,296.98468017578125,285.0369567871094,0.0,0.0,0.8784007430076599,0.8784007430076599,1.0,1.0,-1.895540475845337,0.8421797752380371,1.0533607006072998,0.4074421525001526,0.0,0.0,0.0,95.66876220703124,60.0,47564.046875,0.0,695.3001708984375,0.0,280.5422058105469,283.71405029296875,300.5694580078125,303.6515808105469,293.1499938964844,293.1499938964844,278.1499938964844,35769.91015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.583028078079224,3.5830512046813965,8.566308338231465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1458.237548828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,0.0011731428094208,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.3822751045227051,0.0,0.0012353806523606,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.3822751045227051,0.0,0.0009124490898102,297.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.3822751045227051,0.0,0.0012353786733001,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,0.0058600027114152,285.40106201171875,294.1499938964844,302.5294494628906,297.6171264648437,299.5030517578125,297.4779968261719,283.9924011230469,0.0,0.0,0.6894143223762512,0.6894143223762512,1.0,1.0,-0.0125012705102562,0.0127647621557116,-0.0002634916454553,-0.0155864851549267,0.0,0.0,0.0,-0.0661003962159156,60.0,2682.7890625,0.0,-1.0655367077561095e-05,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,-4.6158675104379654e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67558763116434e-14,-5.676424160903047e-14,-1.7294024040420125e-19,-3.68261584421381e-12,-3.682609772681644e-12,-6.201029772355839e-18,0.0,0.0,-0.0,0.0,0.0,5.633754284275345e-24,3.0450538336865294e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
