time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,0.0008661246392875,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,0.0012997690355405,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0016404200578108,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,0.0010886180680245,297.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,0.0017819737549871,285.37890625,294.1499938964844,302.51177978515625,297.618408203125,299.78515625,298.114501953125,283.5220642089844,0.0,0.0,0.527040421962738,0.527040421962738,1.0,1.0,-0.0076034762896597,0.0088158883154392,-0.0012124117929488,-0.0187232736498117,0.0,0.0,0.0,-0.0415833108127117,60.0,1373.96533203125,0.0,-4.377985533210449e-06,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.47461697011402e-25,-2.9169901977203e-25,-3.3504659352063723e-28,1.3336803622193804e-18,1.3327273467561433e-18,9.52944175455374e-22,0.0,0.0,-0.0,0.0,0.0,1.5134023414708024e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,9.669057180872188e-05,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,0.0001012998327496,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,7.390668179141358e-05,297.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,0.0001015831076074,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,0.0004863957874476,285.3712158203125,294.1499938964844,302.4735717773437,297.6230773925781,299.8799743652344,299.6644897460937,283.2375793457031,0.0,0.0,0.1756801456212997,0.1756801456212997,1.0,1.0,-0.0010287765180692,0.0009059301228262,0.0001228464388987,-0.0261402111500501,0.0,0.0,0.0,-0.0097338110208511,60.0,292.71746826171875,0.0,-7.261025558591427e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.109727315834999e-38,-9.616541872965318e-38,-5.490389397752836e-38,9.216646717870436e-21,4.377697083881695e-21,4.838949633988741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,9.669057180872188e-05,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,0.0001012998327496,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,7.390668179141358e-05,297.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,0.0001015831076074,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,0.0004863957874476,285.3712158203125,294.1499938964844,302.4735717773437,297.6230773925781,299.8799743652344,299.6644897460937,283.2375793457031,0.0,0.0,0.1756801456212997,0.1756801456212997,1.0,1.0,-0.0010287765180692,0.0009059301228262,0.0001228464388987,-0.0261402111500501,0.0,0.0,0.0,-0.0097338110208511,60.0,292.71746826171875,0.0,-7.261025558591427e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.109727315834999e-38,-9.616541872965318e-38,-5.490389397752836e-38,9.216646717870436e-21,4.377697083881695e-21,4.838949633988741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,9.767221490619704e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0001028353362926,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,7.592145266244188e-05,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,0.0001028453261824,297.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.000488006073283,285.36822509765625,294.1499938964844,302.4544677734375,297.62628173828125,299.90380859375,300.2364501953125,283.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417230660095,4.217415039420303e-08,0.0010416808072477,-0.0270311553031206,0.0,0.0,0.0,-0.010110842064023,60.0,147.06121826171875,0.0,-7.386601197367781e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.603972570954377e-42,1.0441074857684212e-41,5.640226318907389e-42,8.898271039329884e-21,4.441372219589805e-21,4.45689881974008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,9.770630276761948e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0001028891565511,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,7.599264790769666e-05,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,0.0001028893821057,297.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32281494140625,0.0,0.0,0.0004880588094238,285.3651428222656,294.1499938964844,302.43536376953125,297.63006591796875,299.9273376464844,300.690185546875,283.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411668336018,1.0679218398479406e-08,0.0010411561233922,-0.027024945244193,0.0,0.0,0.0,-0.0101068979129195,60.0,83.62416076660156,0.0,-7.390949008367897e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887566158980713e-21,4.443512468645429e-21,4.4440532864385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,9.771780605660751e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0001029019113047,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,7.600321259815246e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0001029017876135,297.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,0.0004881120985373,285.35870361328125,294.1499938964844,302.39715576171875,297.6390991210937,299.97320556640625,301.3285217285156,283.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691767471371353e-08,0.0010412750998511,-0.0270578041672706,0.0,0.0,0.0,-0.010113182477653,60.0,45.61492919921875,0.0,-7.392638678993535e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589612931073e-21,4.443588401240722e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,9.771780605660751e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0001029019113047,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,7.600321259815246e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0001029017876135,297.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,0.0004881120985373,285.35870361328125,294.1499938964844,302.39715576171875,297.6390991210937,299.97320556640625,301.3285217285156,283.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691767471371353e-08,0.0010412750998511,-0.0270578041672706,0.0,0.0,0.0,-0.010113182477653,60.0,45.61492919921875,0.0,-7.392638678993535e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589612931073e-21,4.443588401240722e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.773257625056432e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,0.0001029174600262,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,7.601469405926764e-05,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,0.0001029173436108,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,0.000488185964059,285.3549499511719,294.1499938964844,302.37579345703125,297.6449279785156,299.9981994628906,301.5702209472656,283.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710079934028728e-08,0.001041431678459,-0.0271057393401861,0.0,0.0,0.0,-0.0101222600787878,60.0,40.273216247558594,0.0,-7.394861967213728e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,9.77495583356358e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,0.00010293534433,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,7.602789992233738e-05,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,0.0001029352206387,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0004882708308286,285.3519287109375,294.1499938964844,302.3590087890625,297.64990234375,300.0175476074219,301.7182312011719,283.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416225995868,1.0731165289712408e-08,0.0010416118893772,-0.0271609313786029,0.0,0.0,0.0,-0.0101327132433652,60.0,38.313568115234375,0.0,-7.397422763233409e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,9.780902473721652e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.0001029979612212,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,7.607414590893313e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,0.0001029978448059,297.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,0.0004885679809376,285.3448181152344,294.1499938964844,302.3208923339844,297.66217041015625,300.06036376953125,301.9495544433594,283.5703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805093708654569e-08,0.0010422439081594,-0.0273544453084468,0.0,0.0,0.0,-0.0101693617179989,60.0,36.4382438659668,0.0,-7.406405444498888e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,9.780902473721652e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.0001029979612212,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,7.607414590893313e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,0.0001029978448059,297.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,0.0004885679809376,285.3448181152344,294.1499938964844,302.3208923339844,297.66217041015625,300.06036376953125,301.9495544433594,283.5703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805093708654569e-08,0.0010422439081594,-0.0273544453084468,0.0,0.0,0.0,-0.0101693617179989,60.0,36.4382438659668,0.0,-7.406405444498888e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,9.79038086370565e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,0.0001030977655318,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,7.614785863552243e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001030976491165,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0004890415584668,285.3374328613281,294.1499938964844,302.2828369140625,297.6756591796875,300.1017150878906,302.0802001953125,283.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.0923026039222352e-08,0.0010432521812617,-0.0276631396263837,0.0,0.0,0.0,-0.0102278254926204,60.0,35.54562759399414,0.0,-7.420745617991997e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,9.79038086370565e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,0.0001030977655318,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,7.614785863552243e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001030976491165,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0004890415584668,285.3374328613281,294.1499938964844,302.2828369140625,297.6756591796875,300.1017150878906,302.0802001953125,283.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.0923026039222352e-08,0.0010432521812617,-0.0276631396263837,0.0,0.0,0.0,-0.0102278254926204,60.0,35.54562759399414,0.0,-7.420745617991997e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,9.796751692192628e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,0.000103164849861,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,7.61974006309174e-05,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0001031647334457,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0004893598379567,285.3336486816406,294.1499938964844,302.2638244628906,297.68280029296875,300.1217956542969,302.1190795898437,283.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439412435516,1.1002325273068436e-08,0.001043930184096,-0.0278707034885883,0.0,0.0,0.0,-0.0102671366184949,60.0,35.18695068359375,0.0,-7.430396209429092e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,9.804326691664755e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,0.0001032446161843,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,7.625632133567706e-05,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,0.000103244499769,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,0.0004897382459603,285.3298034667969,294.1499938964844,302.2448425292969,297.69012451171875,300.1415405273437,302.14599609375,283.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447475360706,1.1096630281315356e-08,0.0010447363601997,-0.0281175412237644,0.0,0.0,0.0,-0.0103138871490955,60.0,34.850215911865234,0.0,-7.441880711667181e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,9.823573054745792e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,0.0001034472952596,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,7.640600961167365e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.0001034471788443,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,0.0004906997783109,285.3219909667969,294.1499938964844,302.2069091796875,297.7052307128906,300.17999267578125,302.17449951171875,283.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046796911396,1.133629368155198e-08,0.0010467856191098,-0.0287448205053806,0.0,0.0,0.0,-0.0104326969012618,60.0,34.21963119506836,0.0,-7.471107466017203e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,9.823573054745792e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,0.0001034472952596,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,7.640600961167365e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.0001034471788443,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,0.0004906997783109,285.3219909667969,294.1499938964844,302.2069091796875,297.7052307128906,300.17999267578125,302.17449951171875,283.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046796911396,1.133629368155198e-08,0.0010467856191098,-0.0287448205053806,0.0,0.0,0.0,-0.0104326969012618,60.0,34.21963119506836,0.0,-7.471107466017203e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,9.849480557022616e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,0.0001037201000144,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,7.660750270588323e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0001037199835991,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,0.0004919939674437,285.3139953613281,294.1499938964844,302.1690979003906,297.7207336425781,300.2172241210937,302.1788024902344,283.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658946696968542e-08,0.0010495443129912,-0.0295892599970102,0.0,0.0,0.0,-0.0105926487594842,60.0,33.63790512084961,0.0,-7.51054543002283e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,9.849480557022616e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,0.0001037201000144,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,7.660750270588323e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0001037199835991,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,0.0004919939674437,285.3139953613281,294.1499938964844,302.1690979003906,297.7207336425781,300.2172241210937,302.1788024902344,283.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658946696968542e-08,0.0010495443129912,-0.0295892599970102,0.0,0.0,0.0,-0.0105926487594842,60.0,33.63790512084961,0.0,-7.51054543002283e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,9.887045598588884e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,0.000104115679278,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,7.689967605983838e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,0.0001041155628627,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,0.0004938704660162,285.30584716796875,294.1499938964844,302.1313781738281,297.73638916015625,300.2532043457031,302.1663818359375,284.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126873727424936e-08,0.0010535448091104,-0.0308137964457273,0.0,0.0,0.0,-0.010824616998434,60.0,33.11122512817383,0.0,-7.567923887563668e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,9.887045598588884e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,0.000104115679278,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,7.689967605983838e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,0.0001041155628627,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,0.0004938704660162,285.30584716796875,294.1499938964844,302.1313781738281,297.73638916015625,300.2532043457031,302.1663818359375,284.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126873727424936e-08,0.0010535448091104,-0.0308137964457273,0.0,0.0,0.0,-0.010824616998434,60.0,33.11122512817383,0.0,-7.567923887563668e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,9.945860074367374e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,0.000104735023342,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,7.735712279099971e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,0.0001047349142027,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,0.0004968084977008,285.2975769042969,294.1499938964844,302.09375,297.7519226074219,300.28790283203125,302.1424560546875,284.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859589837432852e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,32.657039642333984,0.0,-7.65820971082576e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,9.945860074367374e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,0.000104735023342,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,7.735712279099971e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,0.0001047349142027,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,0.0004968084977008,285.2975769042969,294.1499938964844,302.09375,297.7519226074219,300.28790283203125,302.1424560546875,284.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859589837432852e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,32.657039642333984,0.0,-7.65820971082576e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,9.986437362385914e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,0.0001051623185048,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,7.767271745251492e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,0.0001051622093655,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,0.0004988354048691,285.2933654785156,294.1499938964844,302.0749816894531,297.7595520019531,300.3047790527344,302.1273498535156,284.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641445405781,1.3365131223963544e-08,0.0010641312692314,-0.0340535640716552,0.0,0.0,0.0,-0.0114384647458791,60.0,32.46467208862305,0.0,-7.720814920730845e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,0.0001003337238216,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0001056565743056,299.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,7.803777407389134e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,0.0001056564578902,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,0.0005011799512431,285.28912353515625,294.1499938964844,302.0562744140625,297.7670593261719,300.3214111328125,302.11083984375,284.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691427160054,1.3949904342780428e-08,0.0010691287461668,-0.0355832055211067,0.0,0.0,0.0,-0.0117283482104539,60.0,32.29267120361328,0.0,-7.793549627876929e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0001015245215967,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0001069105346687,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,7.896394527051598e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0001069104255293,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0005071282503195,285.28057861328125,294.1499938964844,302.0189208984375,297.7815856933594,300.3539733886719,302.0743713378906,284.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818316368386,1.543359751110529e-08,0.0010818161536008,-0.0394630841910839,0.0,0.0,0.0,-0.0124638807028532,60.0,32.020511627197266,0.0,-7.979619454090425e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0001015245215967,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0001069105346687,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,7.896394527051598e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0001069104255293,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0005071282503195,285.28057861328125,294.1499938964844,302.0189208984375,297.7815856933594,300.3539733886719,302.0743713378906,284.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818316368386,1.543359751110529e-08,0.0010818161536008,-0.0394630841910839,0.0,0.0,0.0,-0.0124638807028532,60.0,32.020511627197266,0.0,-7.979619454090425e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,0.0001024557786877,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,0.0001078911882359,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,7.968825229909271e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,0.0001078910790965,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,0.0005117800319567,285.2750244140625,294.1499938964844,301.9951171875,297.7904357910156,300.374267578125,302.0491027832031,284.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917535983026,1.6593938667597286e-08,0.0010917369509115,-0.0424961894750595,0.0,0.0,0.0,-0.013039106503129,60.0,31.90057373046875,0.0,-8.126666273255979e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,0.0001030175844789,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,0.0001084827963495,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,8.01252099336125e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.0001084826872101,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0005145863397046,285.2718811035156,294.1499938964844,301.9817199707031,297.79522705078125,300.3855895996094,302.0345458984375,284.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977392084896,1.7293960041797618e-08,0.001097721979022,-0.0443254746496677,0.0,0.0,0.0,-0.0133861321955919,60.0,31.846698760986328,0.0,-8.216026259333375e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,0.000104733648186,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0001102899041143,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,8.145993342623115e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,0.000110289787699,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,0.000523158465512,285.2630615234375,294.1499938964844,301.9447021484375,297.8077087402344,300.4163818359375,301.9928894042969,284.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160231661051,1.9432262021723545e-08,0.0011160037247464,-0.0499104708433151,0.0,0.0,0.0,-0.0144461672753095,60.0,31.757606506347656,0.0,-8.492008873872693e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,0.000104733648186,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0001102899041143,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,8.145993342623115e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,0.000110289787699,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,0.000523158465512,285.2630615234375,294.1499938964844,301.9447021484375,297.8077087402344,300.4163818359375,301.9928894042969,284.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160231661051,1.9432262021723545e-08,0.0011160037247464,-0.0499104708433151,0.0,0.0,0.0,-0.0144461672753095,60.0,31.757606506347656,0.0,-8.492008873872693e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,0.0001065648757503,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.0001122182729886,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,8.28842239570804e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0001122181565733,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0005323057994246,285.25408935546875,294.1499938964844,301.9078369140625,297.8188171386719,300.4463195800781,301.9508361816406,284.4106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355349561199,2.1714118503268764e-08,0.0011355131864547,-0.0558653436601161,0.0,0.0,0.0,-0.0155773693695664,60.0,31.735036849975582,0.0,-8.791540295760569e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,0.0001065648757503,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.0001122182729886,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,8.28842239570804e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0001122181565733,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0005323057994246,285.25408935546875,294.1499938964844,301.9078369140625,297.8188171386719,300.4463195800781,301.9508361816406,284.4106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355349561199,2.1714118503268764e-08,0.0011355131864547,-0.0558653436601161,0.0,0.0,0.0,-0.0155773693695664,60.0,31.735036849975582,0.0,-8.791540295760569e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0001074802348739,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0001131821918534,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,8.359616913367063e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.000113182075438,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.0005368781858123,285.24957275390625,294.1499938964844,301.8894958496094,297.82379150390625,300.4609680175781,301.9299621582031,284.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452886974439,2.2854745651557096e-08,0.0011452657636255,-0.0588398538529872,0.0,0.0,0.0,-0.0161428228020668,60.0,31.739721298217773,0.0,-8.943209905964977e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0001083734532585,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0001141227912739,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,8.429089211858809e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,0.0001141226821346,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,0.0005413399776443,285.2450256347656,294.1499938964844,301.87115478515625,297.8283386230469,300.47540283203125,301.9093017578125,284.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548064649105,2.3967798412627417e-08,0.0011547824833542,-0.0617409758269786,0.0,0.0,0.0,-0.0166946072131395,60.0,31.749526977539062,0.0,-9.092461539239596e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,0.0001100232111639,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,0.0001158600643975,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,8.55740363476798e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,0.0001158599552582,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0005495808436535,285.23590087890625,294.1499938964844,301.8346862792969,297.8359680175781,300.5036315917969,301.8687438964844,284.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723844800144,2.602360105186108e-08,0.0011723584029823,-0.0670952722430229,0.0,0.0,0.0,-0.0177137423306703,60.0,31.768909454345703,0.0,-9.37137016876477e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,0.0001100232111639,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,0.0001158600643975,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,8.55740363476798e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,0.0001158599552582,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0005495808436535,285.23590087890625,294.1499938964844,301.8346862792969,297.8359680175781,300.5036315917969,301.8687438964844,284.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723844800144,2.602360105186108e-08,0.0011723584029823,-0.0670952722430229,0.0,0.0,0.0,-0.0177137423306703,60.0,31.768909454345703,0.0,-9.37137016876477e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,0.0001113839098252,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,0.0001172929478343,299.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,8.663236076245084e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0001172928386949,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,0.0005563778686337,285.22674560546875,294.1499938964844,301.7984313964844,297.84149169921875,300.5308532714844,301.8294372558594,284.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186883309856,2.77192047093422e-08,0.0011868556030094,-0.0715072080492973,0.0,0.0,0.0,-0.0185543168336153,60.0,31.811824798583984,0.0,-9.604575978983121e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,0.0001113839098252,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,0.0001172929478343,299.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,8.663236076245084e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0001172928386949,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,0.0005563778686337,285.22674560546875,294.1499938964844,301.7984313964844,297.84149169921875,300.5308532714844,301.8294372558594,284.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186883309856,2.77192047093422e-08,0.0011868556030094,-0.0715072080492973,0.0,0.0,0.0,-0.0185543168336153,60.0,31.811824798583984,0.0,-9.604575978983121e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
