time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0001124122354667,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,0.0001183758213301,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,8.743217040318996e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,0.0001183757121907,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.000561514578294,285.2176208496094,294.1499938964844,301.76239013671875,297.8446655273437,300.5570373535156,301.7911682128906,284.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978400871157,2.9000601031725643e-08,0.0011978110997006,-0.0748386904597282,0.0,0.0,0.0,-0.0191895514726638,60.0,31.85246467590332,0.0,-9.782711885009121e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0001124122354667,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,0.0001183758213301,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,8.743217040318996e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,0.0001183757121907,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.000561514578294,285.2176208496094,294.1499938964844,301.76239013671875,297.8446655273437,300.5570373535156,301.7911682128906,284.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978400871157,2.9000601031725643e-08,0.0011978110997006,-0.0748386904597282,0.0,0.0,0.0,-0.0191895514726638,60.0,31.85246467590332,0.0,-9.782711885009121e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0001131037424784,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,0.0001191040064441,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,8.797000191407278e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.0001191038973047,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0005649688537232,285.20855712890625,294.1499938964844,301.7265930175781,297.84527587890625,300.58221435546875,301.7538146972656,284.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052084784954,2.9862235351174604e-08,0.0012051785597577,-0.0770774781703949,0.0,0.0,0.0,-0.0196167007088661,60.0,31.832103729248047,0.0,-9.903412490075425e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0001131037424784,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,0.0001191040064441,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,8.797000191407278e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.0001191038973047,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0005649688537232,285.20855712890625,294.1499938964844,301.7265930175781,297.84527587890625,300.58221435546875,301.7538146972656,284.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052084784954,2.9862235351174604e-08,0.0012051785597577,-0.0770774781703949,0.0,0.0,0.0,-0.0196167007088661,60.0,31.832103729248047,0.0,-9.903412490075425e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.0001133423647843,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,0.0001193552889162,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,8.815559704089537e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,0.0001193551797769,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0005661608884111,285.2040710449219,294.1499938964844,301.7087707519531,297.84454345703125,300.59429931640625,301.7355041503906,284.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077498249709,3.0159533537243994e-08,0.0012077196734026,-0.077849693596363,0.0,0.0,0.0,-0.0197640787810087,60.0,31.794723510742188,0.0,-9.94523077224585e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0001135412821895,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,0.00011956475646,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,8.831030572764575e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.0001195646473206,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0005671545513905,285.1996154785156,294.1499938964844,301.6910400390625,297.8430480957031,300.6060485839844,301.7173156738281,284.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098695151507,3.0407356632622395e-08,0.0012098391307517,-0.0784932821989059,0.0,0.0,0.0,-0.0198869351297616,60.0,31.746978759765625,0.0,-9.980156079336669e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,0.0001138627048931,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.0001199032194563,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,8.856029307935387e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,0.0001199031103169,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,0.0005687602097168,285.1908569335937,294.1499938964844,301.6557312011719,297.8377990722656,300.6286315917969,301.68133544921875,284.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293056935,3.080775456965057e-08,0.0012132622068747,-0.0795329287648201,0.0,0.0,0.0,-0.0200854279100894,60.0,31.62932586669922,0.0,-1.0036713860017701e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,0.0001138627048931,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.0001199032194563,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,8.856029307935387e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,0.0001199031103169,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,0.0005687602097168,285.1908569335937,294.1499938964844,301.6557312011719,297.8377990722656,300.6286315917969,301.68133544921875,284.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293056935,3.080775456965057e-08,0.0012132622068747,-0.0795329287648201,0.0,0.0,0.0,-0.0200854279100894,60.0,31.62932586669922,0.0,-1.0036713860017701e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0001140551612479,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.0001201058839797,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,8.870998135535046e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,0.0001201057821162,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0005697216256521,285.18463134765625,294.1499938964844,301.6304626464844,297.8320007324219,300.6441650390625,301.6557006835937,284.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215343363583,3.104748458326867e-08,0.0012153122806921,-0.0801552608609199,0.0,0.0,0.0,-0.0202042739838361,60.0,31.532344818115234,0.0,-1.007065293379128e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0001141204702435,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.000120174663607,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,8.876077481545508e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0001201745544676,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,0.0005700479377992,285.1822204589844,294.1499938964844,301.6206970214844,297.8292541503906,300.6500549316406,301.6457824707031,284.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160388287156,3.1128831068372165e-08,0.0012160077458247,-0.0803664177656173,0.0,0.0,0.0,-0.020244600251317,60.0,31.49252700805664,0.0,-1.0082182200221725e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,0.0001143139525083,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,0.0001203783976961,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,8.8911248894874e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0001203782958327,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,0.0005710144760087,285.1737976074219,294.1499938964844,301.5859375,297.8172302246094,300.6702575683594,301.6105651855469,284.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121809868142,3.136978321549577e-08,0.0012180673656985,-0.0809918045997619,0.0,0.0,0.0,-0.0203640460968017,60.0,31.33988571166992,0.0,-1.0116371385038293e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,0.0001143139525083,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,0.0001203783976961,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,8.8911248894874e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0001203782958327,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,0.0005710144760087,285.1737976074219,294.1499938964844,301.5859375,297.8172302246094,300.6702575683594,301.6105651855469,284.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121809868142,3.136978321549577e-08,0.0012180673656985,-0.0809918045997619,0.0,0.0,0.0,-0.0203640460968017,60.0,31.33988571166992,0.0,-1.0116371385038293e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001144562702393,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,0.0001205282678711,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,8.902194531401619e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,0.0001205281660077,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.0005717254825867,285.1655578613281,294.1499938964844,301.5514831542969,297.8014221191406,300.6893615722656,301.5757141113281,284.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196142924949,3.1546981915653305e-08,0.0012195827439427,-0.0814516618847847,0.0,0.0,0.0,-0.0204518921673297,60.0,31.174379348754883,0.0,-1.0141550887965425e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001144562702393,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,0.0001205282678711,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,8.902194531401619e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,0.0001205281660077,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.0005717254825867,285.1655578613281,294.1499938964844,301.5514831542969,297.8014221191406,300.6893615722656,301.5757141113281,284.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196142924949,3.1546981915653305e-08,0.0012195827439427,-0.0814516618847847,0.0,0.0,0.0,-0.0204518921673297,60.0,31.174379348754883,0.0,-1.0141550887965425e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0001145072892541,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,0.0001205819862661,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,8.906162111088634e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,0.0001205818844027,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,0.0005719803739339,285.1615295410156,294.1499938964844,301.53436279296875,297.79205322265625,300.698486328125,301.5584411621094,284.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220156555064,3.1610472461807155e-08,0.0012201248900964,-0.081616424024105,0.0,0.0,0.0,-0.0204833634197711,60.0,31.0864315032959,0.0,-1.01505811755942e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,0.0001145445930887,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,0.0001206212691613,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,8.909063035389408e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,0.0001206211600219,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,0.0005721667548641,285.15753173828125,294.1499938964844,301.517333984375,297.7816467285156,300.70733642578125,301.5412292480469,284.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205532984808,3.165687090245228e-08,0.0012205216335132,-0.0817368254065513,0.0,0.0,0.0,-0.020506365224719,60.0,30.99484062194824,0.0,-1.0157182117609409e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,0.0001145763817476,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,0.0001206547385663,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,8.911534678190947e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,0.0001206546367029,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,0.0005723256617784,285.1497802734375,294.1499938964844,301.4834899902344,297.7576599121094,300.7240905761719,301.50714111328125,284.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208907864987,3.1696316682428005e-08,0.0012208591215312,-0.0818391740322113,0.0,0.0,0.0,-0.0205259211361408,60.0,30.79931259155273,0.0,-1.016279611576465e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,0.0001145763817476,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,0.0001206547385663,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,8.911534678190947e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,0.0001206546367029,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,0.0005723256617784,285.1497802734375,294.1499938964844,301.4834899902344,297.7576599121094,300.7240905761719,301.50714111328125,284.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208907864987,3.1696316682428005e-08,0.0012208591215312,-0.0818391740322113,0.0,0.0,0.0,-0.0205259211361408,60.0,30.79931259155273,0.0,-1.016279611576465e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0001145631031249,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0001206407541758,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,8.910501492209733e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,0.0001206406523124,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,0.0005722594796679,285.1422424316406,294.1499938964844,301.45001220703125,297.7292175292969,300.7398681640625,301.4734191894531,285.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207486433908,3.167959405914189e-08,0.0012207169784232,-0.0817957818508148,0.0,0.0,0.0,-0.0205176342278718,60.0,30.590415954589844,0.0,-1.0160415797599853e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0001145631031249,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0001206407541758,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,8.910501492209733e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,0.0001206406523124,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,0.0005722594796679,285.1422424316406,294.1499938964844,301.45001220703125,297.7292175292969,300.7398681640625,301.4734191894531,285.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207486433908,3.167959405914189e-08,0.0012207169784232,-0.0817957818508148,0.0,0.0,0.0,-0.0205176342278718,60.0,30.590415954589844,0.0,-1.0160415797599853e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,0.0001145016576629,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,0.0001205760418088,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,8.905721915652975e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,0.0001205759472213,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.0005719526670873,285.1349792480469,294.1499938964844,301.4175720214844,297.6993103027344,300.7544860839844,301.4405517578125,285.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200917117297,3.1602841232825085e-08,0.0012200600467622,-0.0815966129302978,0.0,0.0,0.0,-0.0204795822501182,60.0,30.369251251220703,0.0,-1.0149495466293956e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,0.0001145016576629,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,0.0001205760418088,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,8.905721915652975e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,0.0001205759472213,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.0005719526670873,285.1349792480469,294.1499938964844,301.4175720214844,297.6993103027344,300.7544860839844,301.4405517578125,285.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200917117297,3.1602841232825085e-08,0.0012200600467622,-0.0815966129302978,0.0,0.0,0.0,-0.0204795822501182,60.0,30.369251251220703,0.0,-1.0149495466293956e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,0.0001144187554018,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0001204887375934,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,8.899273234419525e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,0.0001204886430059,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,0.0005715386359952,285.1279602050781,294.1499938964844,301.38690185546875,297.6710205078125,300.7681884765625,301.40887451171875,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192074209451,3.1499347130647954e-08,0.0012191759888082,-0.0813280493021011,0.0,0.0,0.0,-0.0204282794147729,60.0,30.145641326904297,0.0,-1.0134779415693629e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,0.0001144187554018,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0001204887375934,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,8.899273234419525e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,0.0001204886430059,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,0.0005715386359952,285.1279602050781,294.1499938964844,301.38690185546875,297.6710205078125,300.7681884765625,301.40887451171875,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192074209451,3.1499347130647954e-08,0.0012191759888082,-0.0813280493021011,0.0,0.0,0.0,-0.0204282794147729,60.0,30.145641326904297,0.0,-1.0134779415693629e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0001143679546657,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.000120435237477,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,8.895321661839262e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,0.0001204351428896,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,0.0005712849088013,285.12451171875,294.1499938964844,301.3721923828125,297.6574401855469,300.77471923828125,301.3935546875,285.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186650419607,3.1435945402336074e-08,0.0012186336098238,-0.0811635181307792,0.0,0.0,0.0,-0.0203968491405248,60.0,30.03424644470215,0.0,-1.0125769733804193e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,0.0001143109984695,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,0.0001203752617584,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,8.890892058843747e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.000120375167171,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.00057100050617,285.12115478515625,294.1499938964844,301.35791015625,297.6442565917969,300.7810363769531,301.3786926269531,285.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180574703961,3.1364884023332706e-08,0.0012180261546745,-0.0809790939092636,0.0,0.0,0.0,-0.0203616209328174,60.0,29.923582077026367,0.0,-1.0115675763699985e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0001141811153502,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0001202384810312,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,8.880788664100692e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,0.0001202383864438,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.0005703517817892,285.1146240234375,294.1499938964844,301.3305358886719,297.6190185546875,300.7930908203125,301.3501281738281,285.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166721280664,3.1202841199728943e-08,0.0012166409287601,-0.0805585160851478,0.0,0.0,0.0,-0.0202812906354665,60.0,29.7043399810791,0.0,-1.0092677626971637e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0001141811153502,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0001202384810312,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,8.880788664100692e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,0.0001202383864438,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.0005703517817892,285.1146240234375,294.1499938964844,301.3305358886719,297.6190185546875,300.7930908203125,301.3501281738281,285.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166721280664,3.1202841199728943e-08,0.0012166409287601,-0.0805585160851478,0.0,0.0,0.0,-0.0202812906354665,60.0,29.7043399810791,0.0,-1.0092677626971637e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0001140633030445,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0001201144186779,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,8.871625323081389e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,0.0001201143240905,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0005697634187527,285.1095886230469,294.1499938964844,301.30975341796875,297.599853515625,300.8020935058594,301.3285522460937,285.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154157739132,3.105588675111903e-08,0.0012153846910223,-0.0801770687103271,0.0,0.0,0.0,-0.020208440721035,60.0,29.531944274902344,0.0,-1.007184309287368e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0001140319945989,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,0.000120081444038,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,8.869190060067922e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,0.0001200813567265,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,0.0005696070147678,285.1083679199219,294.1499938964844,301.3047180175781,297.59521484375,300.8042907714844,301.32330322265625,285.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150817783549,3.1016831769647986e-08,0.0012150508118793,-0.0800756886601448,0.0,0.0,0.0,-0.0201890803873538,60.0,29.48916816711425,0.0,-1.0066310096590317e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0001138640436693,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0001199045873363,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,8.856126805767417e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0001199044927489,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,0.0005687681841664,285.1024169921875,294.1499938964844,301.2803649902344,297.5727233886719,300.8146667480469,301.29803466796875,285.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132909614592,3.0807356665718544e-08,0.0012132601113989,-0.0795318931341171,0.0,0.0,0.0,-0.0200852379202842,60.0,29.27814102172852,0.0,-1.0036657727141576e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0001138640436693,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0001199045873363,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,8.856126805767417e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0001199044927489,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,0.0005687681841664,285.1024169921875,294.1499938964844,301.2803649902344,297.5727233886719,300.8146667480469,301.29803466796875,285.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132909614592,3.0807356665718544e-08,0.0012132601113989,-0.0795318931341171,0.0,0.0,0.0,-0.0200852379202842,60.0,29.27814102172852,0.0,-1.0036657727141576e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,0.0001136793143814,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0001197100500576,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,8.841758244670928e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0001197099554701,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0005678455345332,285.09674072265625,294.1499938964844,301.25738525390625,297.55157470703125,300.8242492675781,301.27423095703125,285.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113212142139,3.0576970289075696e-08,0.0012112905969843,-0.0789337232708931,0.0,0.0,0.0,-0.019971027970314,60.0,29.07132911682129,0.0,-1.000409497464716e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,0.0001136793143814,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0001197100500576,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,8.841758244670928e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0001197099554701,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0005678455345332,285.09674072265625,294.1499938964844,301.25738525390625,297.55157470703125,300.8242492675781,301.27423095703125,285.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113212142139,3.0576970289075696e-08,0.0012112905969843,-0.0789337232708931,0.0,0.0,0.0,-0.019971027970314,60.0,29.07132911682129,0.0,-1.000409497464716e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0001135814527515,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.0001196069933939,299.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,8.834146137814969e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001196069060824,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0005673567065969,285.0940246582031,294.1499938964844,301.2464294433594,297.5414428710937,300.8287658691406,301.2628479003906,285.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102777836844,3.045493102149521e-08,0.0012102472828701,-0.0786168277263641,0.0,0.0,0.0,-0.0199105273932218,60.0,28.969526290893555,0.0,-9.986867866018657e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,0.0001134796766564,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,0.0001194998185383,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,8.826230623526499e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0001194997312268,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0005668483790941,285.09136962890625,294.1499938964844,301.2357482910156,297.5316162109375,300.8331298828125,301.2518005371094,285.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091926764696,3.0328013878033744e-08,0.001209162408486,-0.0782872438430786,0.0,0.0,0.0,-0.0198476109653711,60.0,28.868728637695312,0.0,-9.968967162876653e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.000113265159598,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.0001192739146063,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,8.809545397525653e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,0.0001192738272948,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0005657769506797,285.0863037109375,294.1499938964844,301.21539306640625,297.5128173828125,300.84130859375,301.230712890625,285.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069056974723,3.0060515854302146e-08,0.0012068756623193,-0.0775925144553184,0.0,0.0,0.0,-0.0197150036692619,60.0,28.670150756835938,0.0,-9.931292055398445e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.000113265159598,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.0001192739146063,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,8.809545397525653e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,0.0001192738272948,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0005657769506797,285.0863037109375,294.1499938964844,301.21539306640625,297.5128173828125,300.84130859375,301.230712890625,285.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069056974723,3.0060515854302146e-08,0.0012068756623193,-0.0775925144553184,0.0,0.0,0.0,-0.0197150036692619,60.0,28.670150756835938,0.0,-9.931292055398445e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0001130386372096,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.0001190353723359,299.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,8.791925938567147e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0001190352850244,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,0.0005646455101668,285.0814819335937,294.1499938964844,301.1961975097656,297.4951171875,300.8489990234375,301.2106628417969,285.3252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204490661621,2.9778053800555423e-08,0.001204460975714,-0.0768587961792945,0.0,0.0,0.0,-0.0195749793201684,60.0,28.474699020385746,0.0,-9.89158692732417e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
