time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0001130386372096,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.0001190353723359,299.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,8.791925938567147e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0001190352850244,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,0.0005646455101668,285.0814819335937,294.1499938964844,301.1961975097656,297.4951171875,300.8489990234375,301.2106628417969,285.3252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204490661621,2.9778053800555423e-08,0.001204460975714,-0.0768587961792945,0.0,0.0,0.0,-0.0195749793201684,60.0,28.474699020385746,0.0,-9.89158692732417e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0001127995128626,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0001187835587188,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,8.773327135713771e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0001187834786833,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,0.0005634511471726,285.07696533203125,294.1499938964844,301.1781005859375,297.4784240722656,300.8561096191406,301.1918640136719,285.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201941515319,2.947990118684629e-08,0.0012019120622426,-0.0760841891169548,0.0,0.0,0.0,-0.0194271747022867,60.0,28.28316116333008,0.0,-9.849762250269124e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0001127995128626,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0001187835587188,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,8.773327135713771e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0001187834786833,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,0.0005634511471726,285.07696533203125,294.1499938964844,301.1781005859375,297.4784240722656,300.8561096191406,301.1918640136719,285.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201941515319,2.947990118684629e-08,0.0012019120622426,-0.0760841891169548,0.0,0.0,0.0,-0.0194271747022867,60.0,28.28316116333008,0.0,-9.849762250269124e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0001125496492022,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0001185204382636,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,8.753893052926287e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,0.0001185203582281,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0005622031167149,285.07275390625,294.1499938964844,301.1610717773437,297.46270751953125,300.8626403808594,301.1742248535156,285.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992779327556,2.916836194799545e-08,0.0011992488289251,-0.0752746686339378,0.0,0.0,0.0,-0.0192727353423833,60.0,28.09541320800781,0.0,-9.806154110947318e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0001125496492022,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0001185204382636,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,8.753893052926287e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,0.0001185203582281,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0005622031167149,285.07275390625,294.1499938964844,301.1610717773437,297.46270751953125,300.8626403808594,301.1742248535156,285.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992779327556,2.916836194799545e-08,0.0011992488289251,-0.0752746686339378,0.0,0.0,0.0,-0.0192727353423833,60.0,28.09541320800781,0.0,-9.806154110947318e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,0.000112421104859,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0001183850763482,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,8.743894431972876e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0001183849963126,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.000561561086215,285.0707702636719,294.1499938964844,301.15289306640625,297.4552001953125,300.8656921386719,301.165771484375,285.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979076080024,2.9008095481231083e-08,0.0011978786205872,-0.0748581662774086,0.0,0.0,0.0,-0.019193286076188,60.0,28.00295639038086,0.0,-9.783758514458897e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,0.0001122891335398,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0001182460982818,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,8.733630238566548e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0001182460182462,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0005609018844552,285.0688781738281,294.1499938964844,301.1449890136719,297.4478759765625,300.8686218261719,301.1575927734375,285.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965008452534,2.8843556876267946e-08,0.0011964719742536,-0.0744305178523063,0.0,0.0,0.0,-0.0191117171198129,60.0,27.91132926940918,0.0,-9.760791641610925e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0001120088854804,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.000117950978165,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,8.711832197150216e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0001179508981294,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0005595020484179,285.0652770996094,294.1499938964844,301.1297912597656,297.43389892578125,300.8741455078125,301.1418762207031,285.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935136280953,2.8494158144098963e-08,0.0011934851063415,-0.0735222771763801,0.0,0.0,0.0,-0.0189385097473859,60.0,27.7292709350586,0.0,-9.712111648241264e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0001120088854804,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.000117950978165,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,8.711832197150216e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0001179508981294,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0005595020484179,285.0652770996094,294.1499938964844,301.1297912597656,297.43389892578125,300.8741455078125,301.1418762207031,285.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935136280953,2.8494158144098963e-08,0.0011934851063415,-0.0735222771763801,0.0,0.0,0.0,-0.0189385097473859,60.0,27.7292709350586,0.0,-9.712111648241264e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0001117400242947,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0001176678488263,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,8.690920367371291e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0001176677760668,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0005581591394729,285.0623474121094,294.1499938964844,301.1171264648437,297.4222106933594,300.8786315917969,301.1287536621094,285.4579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906478321179,2.815897381935884e-08,0.00119061965961,-0.0726508200168609,0.0,0.0,0.0,-0.0187723487615585,60.0,27.56947135925293,0.0,-9.66552704539936e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.000111700479465,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0001176262085209,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,8.687844092492014e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,0.0001176261284854,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0005579615826718,285.0619812011719,294.1499938964844,301.1154479980469,297.420654296875,300.8792419433594,301.1270446777344,285.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902264086529,2.8109674587994973e-08,0.0011901983525604,-0.0725226327776908,0.0,0.0,0.0,-0.0187479089945554,60.0,27.54751968383789,0.0,-9.658684518853988e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.000111358371214,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0001172659467556,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,8.661235915496945e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.000117265873996,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.000556252838578,285.0589904785156,294.1499938964844,301.1018371582031,297.4081115722656,300.88385009765625,301.1130065917969,285.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865800479426,2.7683201508921232e-08,0.0011865523410961,-0.0714135691523552,0.0,0.0,0.0,-0.0185364913195371,60.0,27.36436653137207,0.0,-9.599593653319972e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.000111358371214,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0001172659467556,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,8.661235915496945e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.000117265873996,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.000556252838578,285.0589904785156,294.1499938964844,301.1018371582031,297.4081115722656,300.88385009765625,301.1130065917969,285.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865800479426,2.7683201508921232e-08,0.0011865523410961,-0.0714135691523552,0.0,0.0,0.0,-0.0185364913195371,60.0,27.36436653137207,0.0,-9.599593653319972e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0001109802396968,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0001168677481473,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,8.631825039628893e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0001168676753877,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.000554364058189,285.0563049316406,294.1499938964844,301.0888977050781,297.39617919921875,300.8880615234375,301.0997619628906,285.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182549749501,2.7211831010731657e-08,0.001182522624731,-0.0701874420046806,0.0,0.0,0.0,-0.0183028168976306,60.0,27.17880249023437,0.0,-9.534493017326896e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0001109802396968,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0001168677481473,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,8.631825039628893e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0001168676753877,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.000554364058189,285.0563049316406,294.1499938964844,301.0888977050781,297.39617919921875,300.8880615234375,301.0997619628906,285.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182549749501,2.7211831010731657e-08,0.001182522624731,-0.0701874420046806,0.0,0.0,0.0,-0.0183028168976306,60.0,27.17880249023437,0.0,-9.534493017326896e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0001107775970012,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.0001166543588624,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,8.616063860245049e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0001166542861028,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0005533518851734,285.0551452636719,294.1499938964844,301.0826721191406,297.39044189453125,300.88995361328125,301.0934753417969,285.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803893139585,2.695923484452578e-08,0.0011803623056039,-0.0695302635431289,0.0,0.0,0.0,-0.018177593126893,60.0,27.085105895996094,0.0,-9.499698450099461e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0001105700721382,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0001164358254754,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,8.599922148277983e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0001164357454399,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0005523152649402,285.05401611328125,294.1499938964844,301.0765991210937,297.38482666015625,300.8918151855469,301.0872497558594,285.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781774228438,2.670054932707444e-08,0.0011781507637351,-0.0688571482896804,0.0,0.0,0.0,-0.0180493537336587,60.0,26.99079322814941,0.0,-9.464130812375517e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.000110149696411,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0001159931416623,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,8.567226177547127e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0001159930689027,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0005502155399881,285.0519104003906,294.1499938964844,301.0648193359375,297.3739624023437,300.8953552246094,301.0751647949219,285.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737009044736,2.6176556033874483e-08,0.0011736747110262,-0.0674934089183807,0.0,0.0,0.0,-0.0177896097302436,60.0,26.80244255065918,0.0,-9.392287836362813e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.000110149696411,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0001159931416623,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,8.567226177547127e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0001159930689027,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0005502155399881,285.0519104003906,294.1499938964844,301.0648193359375,297.3739624023437,300.8953552246094,301.0751647949219,285.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737009044736,2.6176556033874483e-08,0.0011736747110262,-0.0674934089183807,0.0,0.0,0.0,-0.0177896097302436,60.0,26.80244255065918,0.0,-9.392287836362813e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.0001097214480978,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0001155421778094,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,8.533917571185157e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0001155421050498,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0005480764084495,285.050048828125,294.1499938964844,301.0534973144531,297.363525390625,300.8985595703125,301.0635681152344,285.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691362597048,2.5642755474564183e-08,0.0011691105319187,-0.066103771328926,0.0,0.0,0.0,-0.0175249837338924,60.0,26.614625930786133,0.0,-9.319382598960146e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.0001097214480978,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0001155421778094,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,8.533917571185157e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0001155421050498,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0005480764084495,285.050048828125,294.1499938964844,301.0534973144531,297.363525390625,300.8985595703125,301.0635681152344,285.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691362597048,2.5642755474564183e-08,0.0011691105319187,-0.066103771328926,0.0,0.0,0.0,-0.0175249837338924,60.0,26.614625930786133,0.0,-9.319382598960146e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0001092988677555,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0001150971729657,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,8.501049887854606e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0001150971002061,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0005459656240418,285.0484619140625,294.1499938964844,301.0425720214844,297.3534240722656,300.9015197753906,301.0523986816406,285.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646322673186,2.5116021262761024e-08,0.0011646072380244,-0.0647321566939354,0.0,0.0,0.0,-0.0172638613730669,60.0,26.42935371398925,0.0,-9.24771939025959e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0001092988677555,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0001150971729657,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,8.501049887854606e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0001150971002061,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0005459656240418,285.0484619140625,294.1499938964844,301.0425720214844,297.3534240722656,300.9015197753906,301.0523986816406,285.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646322673186,2.5116021262761024e-08,0.0011646072380244,-0.0647321566939354,0.0,0.0,0.0,-0.0172638613730669,60.0,26.42935371398925,0.0,-9.24771939025959e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.000108895896119,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0001146728172898,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,8.469706517644227e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0001146727518062,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0005439528031274,285.047119140625,294.1499938964844,301.0319519042969,297.3436584472656,300.9041442871094,301.0416564941406,285.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603374732658,2.4613729721068012e-08,0.0011603127932175,-0.0634238645434379,0.0,0.0,0.0,-0.0170148573815822,60.0,26.24913024902344,0.0,-9.179639448575473e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.000108895896119,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0001146728172898,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,8.469706517644227e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0001146727518062,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0005439528031274,285.047119140625,294.1499938964844,301.0319519042969,297.3436584472656,300.9041442871094,301.0416564941406,285.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603374732658,2.4613729721068012e-08,0.0011603127932175,-0.0634238645434379,0.0,0.0,0.0,-0.0170148573815822,60.0,26.24913024902344,0.0,-9.179639448575473e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0001087105483748,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0001144776324508,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,8.455290662823245e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0001144775669672,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0005430269520729,285.0466003417969,294.1499938964844,301.0267333984375,297.3388671875,300.90533447265625,301.03643798828125,285.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583586456254,2.4382691421465097e-08,0.0011583343148231,-0.0628219842910766,0.0,0.0,0.0,-0.0169003084301948,60.0,26.162803649902344,0.0,-9.148409674253345e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0001085404364857,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0001142985056503,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,8.442060061497614e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0001142984328907,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0005421772948466,285.04620361328125,294.1499938964844,301.0216064453125,297.3341064453125,300.9064025878906,301.0312805175781,285.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565471068024,2.4170658363686925e-08,0.0011565228924155,-0.0622695498168468,0.0,0.0,0.0,-0.016795203089714,60.0,26.08054542541504,0.0,-9.119794697198813e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0001082173475879,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0001139582745963,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,8.416930359089747e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.0001139582091127,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0005405634874477,285.0455017089844,294.1499938964844,301.01141357421875,297.32470703125,300.9084167480469,301.0210266113281,285.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531037744134,2.3767928070128625e-08,0.0011530800256878,-0.0612201243638992,0.0,0.0,0.0,-0.0165955554693937,60.0,25.91996192932129,0.0,-9.06556820723381e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0001082173475879,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0001139582745963,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,8.416930359089747e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.0001139582091127,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0005405634874477,285.0455017089844,294.1499938964844,301.01141357421875,297.32470703125,300.9084167480469,301.0210266113281,285.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531037744134,2.3767928070128625e-08,0.0011530800256878,-0.0612201243638992,0.0,0.0,0.0,-0.0165955554693937,60.0,25.91996192932129,0.0,-9.06556820723381e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0001079539506463,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0001136808932642,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,8.39644271763973e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0001136808277806,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0005392478196881,285.0450744628906,294.1499938964844,301.0017395019531,297.3157958984375,300.9100952148437,301.0113220214844,285.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502967681735,2.343958449557704e-08,0.0011502732522785,-0.0603643879294395,0.0,0.0,0.0,-0.016432786360383,60.0,25.776195526123047,0.0,-9.02147689885169e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0001079451976693,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0001136716819019,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,8.395762415602803e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0001136716164182,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0005392041057348,285.0450744628906,294.1499938964844,301.0013427734375,297.3154296875,300.91015625,301.01092529296875,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502034030854,2.3428675888226284e-08,0.0011501800036057,-0.0603359565138816,0.0,0.0,0.0,-0.0164273791015148,60.0,25.77065086364746,0.0,-9.020014601901496e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0001077322813216,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.000113447465992,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,8.37920160847716e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0001134474005084,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0005381405935622,285.044921875,294.1499938964844,300.9913024902344,297.30615234375,300.9116516113281,301.0008850097656,285.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479342356324,2.3163245543855737e-08,0.0011479110689833,-0.0596440844237804,0.0,0.0,0.0,-0.0162957962602376,60.0,25.63400077819824,0.0,-8.984452648519436e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0001077322813216,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.000113447465992,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,8.37920160847716e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0001134474005084,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0005381405935622,285.044921875,294.1499938964844,300.9913024902344,297.30615234375,300.9116516113281,301.0008850097656,285.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479342356324,2.3163245543855737e-08,0.0011479110689833,-0.0596440844237804,0.0,0.0,0.0,-0.0162957962602376,60.0,25.63400077819824,0.0,-8.984452648519436e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0001075874606613,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0001132949619204,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,8.367937698494643e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0001132948964368,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0005374173051677,285.0450134277344,294.1499938964844,300.981201171875,297.2968444824219,300.91290283203125,300.9908142089844,285.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463904520496,2.298268242384438e-08,0.0011463674018159,-0.0591733790934085,0.0,0.0,0.0,-0.0162062849849462,60.0,25.511455535888672,0.0,-8.960301300930953e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0001075874606613,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0001132949619204,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,8.367937698494643e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0001132948964368,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0005374173051677,285.0450134277344,294.1499938964844,300.981201171875,297.2968444824219,300.91290283203125,300.9908142089844,285.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463904520496,2.298268242384438e-08,0.0011463674018159,-0.0591733790934085,0.0,0.0,0.0,-0.0162062849849462,60.0,25.511455535888672,0.0,-8.960301300930953e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0001075178297469,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0001132216275436,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,8.362521475646645e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.000113221569336,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.0005370694561861,285.04510498046875,294.1499938964844,300.97613525390625,297.29217529296875,300.9134826660156,300.9857788085937,285.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456492356956,2.2895855877891336e-08,0.0011456263018772,-0.0589470192790031,0.0,0.0,0.0,-0.0161632485687732,60.0,25.451902389526367,0.0,-8.948698848598725e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0001074807805707,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0001131826138589,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,8.359639468835667e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0001131825556512,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0005368844140321,285.04522705078125,294.1499938964844,300.97100830078125,297.2874450683594,300.9140625,300.98077392578125,285.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452521430328,2.284963684928698e-08,0.0011452292092144,-0.0588265284895896,0.0,0.0,0.0,-0.0161403268575668,60.0,25.394031524658203,0.0,-8.942527074395913e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0001074905958375,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0001131929529947,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,8.360403444385156e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.000113192894787,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0005369335412979,285.0456848144531,294.1499938964844,300.96063232421875,297.27789306640625,300.9149780273437,300.97052001953125,285.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453537736088,2.2861772919213763e-08,0.0011453308397904,-0.0588581673800945,0.0,0.0,0.0,-0.0161463320255279,60.0,25.298912048339844,0.0,-8.94414782237618e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0001074905958375,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0001131929529947,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,8.360403444385156e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.000113192894787,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0005369335412979,285.0456848144531,294.1499938964844,300.96063232421875,297.27789306640625,300.9149780273437,300.97052001953125,285.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453537736088,2.2861772919213763e-08,0.0011453308397904,-0.0588581673800945,0.0,0.0,0.0,-0.0161463320255279,60.0,25.298912048339844,0.0,-8.94414782237618e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
