time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0001075820764526,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001132892793975,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,8.367517875740305e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0001132892211899,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0005373905296437,285.04638671875,294.1499938964844,300.95001220703125,297.2680969238281,300.9156494140625,300.9603576660156,285.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463271221145,2.2975671143399268e-08,0.0011463040718808,-0.0591551065444946,0.0,0.0,0.0,-0.0162027925252914,60.0,25.22247886657715,0.0,-8.95936480560522e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0001075820764526,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001132892793975,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,8.367517875740305e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0001132892211899,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0005373905296437,285.04638671875,294.1499938964844,300.95001220703125,297.2680969238281,300.9156494140625,300.9603576660156,285.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463271221145,2.2975671143399268e-08,0.0011463040718808,-0.0591551065444946,0.0,0.0,0.0,-0.0162027925252914,60.0,25.22247886657715,0.0,-8.95936480560522e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.0001077284541679,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0001134434278355,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,8.378902566619217e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0001134433623519,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0005381217924878,285.0473327636719,294.1499938964844,300.9402770996094,297.2591247558594,300.9161376953125,300.9501953125,285.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478855740278,2.3157989303967952e-08,0.0011478624073788,-0.059630386531353,0.0,0.0,0.0,-0.0162931717932224,60.0,25.16056060791016,0.0,-8.98374992175377e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.0001077284541679,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0001134434278355,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,8.378902566619217e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0001134433623519,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0005381217924878,285.0473327636719,294.1499938964844,300.9402770996094,297.2591247558594,300.9161376953125,300.9501953125,285.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478855740278,2.3157989303967952e-08,0.0011478624073788,-0.059630386531353,0.0,0.0,0.0,-0.0162931717932224,60.0,25.16056060791016,0.0,-8.98374992175377e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0001079188223229,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0001136438877438,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,8.393708412768319e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001136438295361,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0005390727892518,285.0487976074219,294.1499938964844,300.9326477050781,297.2520751953125,300.91632080078125,300.9425048828125,285.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499137617647,2.3395124060243688e-08,0.001149890362285,-0.0602485053241252,0.0,0.0,0.0,-0.0164107307791709,60.0,25.12213897705078,0.0,-9.015515445298661e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0001079188223229,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0001136438877438,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,8.393708412768319e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001136438295361,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0005390727892518,285.0487976074219,294.1499938964844,300.9326477050781,297.2520751953125,300.91632080078125,300.9425048828125,285.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499137617647,2.3395124060243688e-08,0.001149890362285,-0.0602485053241252,0.0,0.0,0.0,-0.0164107307791709,60.0,25.12213897705078,0.0,-9.015515445298661e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001080022557289,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.000113731744932,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,8.40019783936441e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0001137316867243,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,0.0005394895561039,285.0494384765625,294.1499938964844,300.9295349121094,297.24920654296875,300.9164428710937,300.93798828125,285.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508037569001,2.3499051593489653e-08,0.0011507802410051,-0.0605193823575973,0.0,0.0,0.0,-0.0164622589945793,60.0,25.09882354736328,0.0,-9.029454872688802e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.000108112777525,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.000113848123874,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,8.408793655689806e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0001138480656663,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0005400416557677,285.05035400390625,294.1499938964844,300.9268798828125,297.24676513671875,300.9164733886719,300.9354553222656,285.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519796680659,2.3636726353970523e-08,0.0011519560357555,-0.0608782060444355,0.0,0.0,0.0,-0.0165305025875568,60.0,25.087202072143555,0.0,-9.047937510331394e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0001083247989299,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.0001140713939093,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,8.425283886026591e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0001140713429776,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0005411008023656,285.0520935058594,294.1499938964844,300.9228820800781,297.2431030273437,300.9166259765625,300.92938232421875,285.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542375432327,2.3900852852420943e-08,0.0011542135616764,-0.061566524207592,0.0,0.0,0.0,-0.016661437228322,60.0,25.05889320373535,0.0,-9.083449015179212e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0001083247989299,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.0001140713939093,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,8.425283886026591e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0001140713429776,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0005411008023656,285.0520935058594,294.1499938964844,300.9228820800781,297.2431030273437,300.9166259765625,300.92938232421875,285.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542375432327,2.3900852852420943e-08,0.0011542135616764,-0.061566524207592,0.0,0.0,0.0,-0.016661437228322,60.0,25.05889320373535,0.0,-9.083449015179212e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001085575131583,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0001143164554378,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,8.443383558187634e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0001143163972301,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0005422633257694,285.0540771484375,294.1499938964844,300.9205017089844,297.24090576171875,300.91668701171875,300.92529296875,285.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156716607511,2.4190759617681585e-08,0.0011566923931241,-0.0623219311237335,0.0,0.0,0.0,-0.0168051552027463,60.0,25.04115867614746,0.0,-9.122506128278476e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001085575131583,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0001143164554378,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,8.443383558187634e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0001143163972301,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0005422633257694,285.0540771484375,294.1499938964844,300.9205017089844,297.24090576171875,300.91668701171875,300.92529296875,285.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156716607511,2.4190759617681585e-08,0.0011566923931241,-0.0623219311237335,0.0,0.0,0.0,-0.0168051552027463,60.0,25.04115867614746,0.0,-9.122506128278476e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001088012650143,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0001145731366705,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,8.46234179334715e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0001145730784628,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0005434809718281,285.0563659667969,294.1499938964844,300.9195861816406,297.24005126953125,300.9167785644531,300.923095703125,285.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593130184337,2.4494426043020212e-08,0.0011592885712161,-0.0631130784749984,0.0,0.0,0.0,-0.0169556941837072,60.0,25.031709671020508,0.0,-9.163507286302774e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001088012650143,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0001145731366705,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,8.46234179334715e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0001145730784628,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0005434809718281,285.0563659667969,294.1499938964844,300.9195861816406,297.24005126953125,300.9167785644531,300.923095703125,285.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593130184337,2.4494426043020212e-08,0.0011592885712161,-0.0631130784749984,0.0,0.0,0.0,-0.0169556941837072,60.0,25.031709671020508,0.0,-9.163507286302774e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0001090500154532,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0001148350711446,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,8.481688564643264e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0001148350202129,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0005447235307656,285.0588684082031,294.1499938964844,300.91998291015625,297.2403869628906,300.9168395996094,300.92218017578125,285.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619628639891,2.4804318599080943e-08,0.0011619380675256,-0.0639203265309333,0.0,0.0,0.0,-0.0171093195676803,60.0,25.02876853942871,0.0,-9.2054428080246e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0001090500154532,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0001148350711446,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,8.481688564643264e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0001148350202129,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0005447235307656,285.0588684082031,294.1499938964844,300.91998291015625,297.2403869628906,300.9168395996094,300.92218017578125,285.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619628639891,2.4804318599080943e-08,0.0011619380675256,-0.0639203265309333,0.0,0.0,0.0,-0.0171093195676803,60.0,25.02876853942871,0.0,-9.2054428080246e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.0001091760932467,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0001149678428191,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,8.491494372719899e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0001149677846115,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0005453533376567,285.0603332519531,294.1499938964844,300.9206237792969,297.2409973144531,300.9169311523437,300.9226989746094,285.9647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163305947557,2.496139117624807e-08,0.0011632809182628,-0.0643294379115104,0.0,0.0,0.0,-0.0171871855854988,60.0,25.030914306640625,0.0,-9.226734931644388e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0001093022874556,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.000115100723633,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,8.501309639541432e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0001151006727013,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0005459837266243,285.0617980957031,294.1499938964844,300.9215393066406,297.2418212890625,300.9170227050781,300.9233093261719,285.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646500788629,2.511860586196235e-08,0.0011646249331533,-0.064738892018795,0.0,0.0,0.0,-0.0172651205211877,60.0,25.033275604248047,0.0,-9.248071108913793e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.000109553875518,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.0001153656630776,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,8.520877599949017e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0001153656121459,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0005472405464388,285.0647888183594,294.1499938964844,300.9241027832031,297.24420166015625,300.9172058105469,300.9247436523437,285.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673304252326,2.5432049355345043e-08,0.0011673050466924,-0.065555140376091,0.0,0.0,0.0,-0.017420507967472,60.0,25.03882026672364,0.0,-9.29068306732006e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.000109553875518,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.0001153656630776,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,8.520877599949017e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0001153656121459,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0005472405464388,285.0647888183594,294.1499938964844,300.9241027832031,297.24420166015625,300.9172058105469,300.9247436523437,285.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673304252326,2.5432049355345043e-08,0.0011673050466924,-0.065555140376091,0.0,0.0,0.0,-0.017420507967472,60.0,25.03882026672364,0.0,-9.29068306732006e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0001097990898415,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0001156238795374,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,8.539949340047315e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,0.0001156238286057,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0005484654684551,285.0680236816406,294.1499938964844,300.9275207519531,297.24737548828125,300.9175109863281,300.9271545410156,286.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699425522238,2.573754009915774e-08,0.0011699168244376,-0.066350556910038,0.0,0.0,0.0,-0.0175719521939754,60.0,25.046964645385746,0.0,-9.332308081866358e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0001097990898415,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0001156238795374,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,8.539949340047315e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,0.0001156238286057,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0005484654684551,285.0680236816406,294.1499938964844,300.9275207519531,297.24737548828125,300.9175109863281,300.9271545410156,286.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699425522238,2.573754009915774e-08,0.0011699168244376,-0.066350556910038,0.0,0.0,0.0,-0.0175719521939754,60.0,25.046964645385746,0.0,-9.332308081866358e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,0.0001100394219974,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0001158769664471,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,8.558642002753913e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,0.0001158769082394,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0005496660596691,285.0713806152344,294.1499938964844,300.93170166015625,297.2511901855469,300.9178161621094,300.9300842285156,286.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725032236427,2.6036953926222853e-08,0.0011724772630259,-0.0671300292015075,0.0,0.0,0.0,-0.0177203845232725,60.0,25.05606269836425,0.0,-9.373194842510204e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,0.0001100394219974,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0001158769664471,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,8.558642002753913e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,0.0001158769082394,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0005496660596691,285.0713806152344,294.1499938964844,300.93170166015625,297.2511901855469,300.9178161621094,300.9300842285156,286.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725032236427,2.6036953926222853e-08,0.0011724772630259,-0.0671300292015075,0.0,0.0,0.0,-0.0177203845232725,60.0,25.05606269836425,0.0,-9.373194842510204e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0001102512396755,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0001161000109277,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,8.575116225983948e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.000116099959996,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,0.0005507241585291,285.0753479003906,294.1499938964844,300.9364013671875,297.25555419921875,300.9183959960937,300.9345703125,286.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747587705031,2.63008335110726e-08,0.0011747324606403,-0.0678168907761573,0.0,0.0,0.0,-0.0178511943668127,60.0,25.066650390625,0.0,-9.409303203256061e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0001102512396755,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0001161000109277,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,8.575116225983948e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.000116099959996,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,0.0005507241585291,285.0753479003906,294.1499938964844,300.9364013671875,297.25555419921875,300.9183959960937,300.9345703125,286.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747587705031,2.63008335110726e-08,0.0011747324606403,-0.0678168907761573,0.0,0.0,0.0,-0.0178511943668127,60.0,25.066650390625,0.0,-9.409303203256061e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0001103758986573,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.000116231283755,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,8.584811439504847e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0001162312328233,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0005513468640856,285.0771484375,294.1499938964844,300.9389343261719,297.25787353515625,300.9186096191406,300.9363098144531,286.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760907946154,2.6456140389541364e-08,0.0011760643683373,-0.0682210996747016,0.0,0.0,0.0,-0.0179282072931528,60.0,25.073041915893555,0.0,-9.430586800363017e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0001104744005715,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,0.0001163350098067,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,8.592473022872582e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.000116334958875,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0005518388934433,285.0791320800781,294.1499938964844,300.9415588378906,297.2602844238281,300.9189147949219,300.9385986328125,286.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177136786282,2.6578849343650294e-08,0.0011771102435886,-0.068540446460247,0.0,0.0,0.0,-0.01798902079463,60.0,25.0775089263916,0.0,-9.447420268315909e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0001106783602153,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0001165497887996,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,8.608336065663025e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0001165497378678,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0005528577603399,285.0831298828125,294.1499938964844,300.9469909667969,297.2652893066406,300.91949462890625,300.9432983398437,286.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793104931712,2.6832939425958106e-08,0.0011792837176471,-0.069201648235321,0.0,0.0,0.0,-0.0181149896234273,60.0,25.08698844909668,0.0,-9.482324969667388e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0001106783602153,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0001165497887996,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,8.608336065663025e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0001165497378678,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0005528577603399,285.0831298828125,294.1499938964844,300.9469909667969,297.2652893066406,300.91949462890625,300.9432983398437,286.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793104931712,2.6832939425958106e-08,0.0011792837176471,-0.069201648235321,0.0,0.0,0.0,-0.0181149896234273,60.0,25.08698844909668,0.0,-9.482324969667388e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0001108519209083,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0001167325535789,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,8.621835149824619e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,0.0001167325026472,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0005537248216569,285.0873718261719,294.1499938964844,300.9525146484375,297.2704162597656,300.92022705078125,300.9484558105469,286.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181157073006,2.7049146922308864e-08,0.0011811300646513,-0.0697641968727111,0.0,0.0,0.0,-0.0182221606373786,60.0,25.093944549560547,0.0,-9.512076815099137e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0001108519209083,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0001167325535789,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,8.621835149824619e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,0.0001167325026472,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0005537248216569,285.0873718261719,294.1499938964844,300.9525146484375,297.2704162597656,300.92022705078125,300.9484558105469,286.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181157073006,2.7049146922308864e-08,0.0011811300646513,-0.0697641968727111,0.0,0.0,0.0,-0.0182221606373786,60.0,25.093944549560547,0.0,-9.512076815099137e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0001110224984586,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0001169121824204,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,8.635102130938321e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0001169121314887,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.000554576923605,285.09185791015625,294.1499938964844,300.9580383300781,297.2755126953125,300.9210205078125,300.9537048339844,286.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829761788249,2.7261645385578962e-08,0.0011829489376395,-0.0703170374035835,0.0,0.0,0.0,-0.0183275155723094,60.0,25.099740982055664,0.0,-9.541362544496225e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0001110224984586,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0001169121824204,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,8.635102130938321e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0001169121314887,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.000554576923605,285.09185791015625,294.1499938964844,300.9580383300781,297.2755126953125,300.9210205078125,300.9537048339844,286.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829761788249,2.7261645385578962e-08,0.0011829489376395,-0.0703170374035835,0.0,0.0,0.0,-0.0183275155723094,60.0,25.099740982055664,0.0,-9.541362544496225e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0001111588790081,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0001170557879959,299.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,8.645709021948278e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0001170557443401,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,0.0005552581860683,285.0969543457031,294.1499938964844,300.9634094238281,297.28045654296875,300.92205810546875,300.958740234375,286.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844265973195,2.7431514837417132e-08,0.0011843992397189,-0.0707589164376258,0.0,0.0,0.0,-0.0184117145836353,60.0,25.10080337524414,0.0,-9.564806191519892e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0001111588790081,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0001170557879959,299.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,8.645709021948278e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0001170557443401,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,0.0005552581860683,285.0969543457031,294.1499938964844,300.9634094238281,297.28045654296875,300.92205810546875,300.958740234375,286.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844265973195,2.7431514837417132e-08,0.0011843992397189,-0.0707589164376258,0.0,0.0,0.0,-0.0184117145836353,60.0,25.10080337524414,0.0,-9.564806191519892e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0001112427999032,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.000117144169053,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,8.652236283523962e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0001171441181213,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0005556774558499,285.09930419921875,294.1499938964844,300.9659729003906,297.2828063964844,300.92254638671875,300.96148681640625,286.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853235773742,2.7536064095556867e-08,0.0011852961033582,-0.0710308700799942,0.0,0.0,0.0,-0.018463559448719,60.0,25.1044864654541,0.0,-9.579248683166953e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.0001113047255785,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0001172093761852,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,8.65705223986879e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0001172093252534,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.00055598677136,285.1019592285156,294.1499938964844,300.96844482421875,297.2850952148437,300.923095703125,300.9638061523437,286.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859802762046,2.7613191733166783e-08,0.0011859526857733,-0.0712314769625663,0.0,0.0,0.0,-0.018501779064536,60.0,25.103410720825195,0.0,-9.589911087459768e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001114379920181,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.0001173497075797,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,8.667417569085956e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.000117349656648,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0005566525505855,285.1070251464844,294.1499938964844,300.9730224609375,297.289306640625,300.92413330078125,300.9689025878906,286.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011874019401147,2.7779192279808743e-08,0.0011873741168528,-0.0716632157564163,0.0,0.0,0.0,-0.0185840837657451,60.0,25.10376167297364,0.0,-9.612877960307745e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
